time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358620,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.26348293432966e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.75489674601704e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.204933353932574e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.754895290825516e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004627300950232,287.44989013671875,294.1499938964844,287.54998779296875,285.6648254394531,287.8218994140625,287.54998779296875,287.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347417092986916e-09,0.0009870247449725,-0.0104418490082025,0.0,0.0,0.0,-0.0069680144079029,60.0,0.149327665567398,-0.0,-6.642316208171907e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.26348293432966e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.75489674601704e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.204933353932574e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.754895290825516e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004627300950232,287.44989013671875,294.1499938964844,287.54998779296875,285.6648254394531,287.8218994140625,287.54998779296875,287.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347417092986916e-09,0.0009870247449725,-0.0104418490082025,0.0,0.0,0.0,-0.0069680144079029,60.0,0.149327665567398,-0.0,-6.642316208171907e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.26313441595994e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.75452858256176e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.204661233117804e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.754527127370238e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004627126618288,287.4482727050781,294.1499938964844,287.54998779296875,285.6732788085937,287.81719970703125,287.54998779296875,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1492432355880737,-0.0,-6.641813143914987e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.26313441595994e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.75452858256176e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.204661233117804e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.754527127370238e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004627126618288,287.4482727050781,294.1499938964844,287.54998779296875,285.6732788085937,287.81719970703125,287.54998779296875,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1492432355880737,-0.0,-6.641813143914987e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.263133688364178e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.75452858256176e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.204661233117804e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.754527127370238e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.000462712632725,287.4466857910156,294.1499938964844,287.54998779296875,285.6834716796875,287.8126220703125,287.54998779296875,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1491673290729522,-0.0,-6.64180959120131e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.263133688364178e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.75452858256176e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.204661233117804e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.754527127370238e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.000462712632725,287.4466857910156,294.1499938964844,287.54998779296875,285.6834716796875,287.8126220703125,287.54998779296875,287.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1491673290729522,-0.0,-6.64180959120131e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.2631351435557e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.754529310157524e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.204661960713565e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.754527854966e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004627126909326,287.4450988769531,294.1499938964844,287.54998779296875,285.69366455078125,287.80810546875,287.54998779296875,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1490931808948516,-0.0,-6.641808880658574e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.2631351435557e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.754529310157524e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.204661960713565e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.754527854966e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004627126909326,287.4450988769531,294.1499938964844,287.54998779296875,285.69366455078125,287.80810546875,287.54998779296875,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1490931808948516,-0.0,-6.641808880658574e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.263135871151462e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.754530037753284e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.204662688309327e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.754529310157524e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004627127200365,287.4443359375,294.1499938964844,287.54998779296875,285.6987609863281,287.805908203125,287.54998779296875,287.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658304564654,60.0,0.149056538939476,-0.0,-6.641808880658574e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.263136598747224e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.754530765349044e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,7.204663415905088e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.754530037753284e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0004627127782441,287.4435729980469,294.1499938964844,287.54998779296875,285.703857421875,287.8037109375,287.54998779296875,287.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1490198671817779,-0.0,-6.641808880658574e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.263138053938746e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.75453294813633e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.20466414350085e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.754531492944808e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004627128364518,287.4420166015625,294.1499938964844,287.54998779296875,285.71405029296875,287.79931640625,287.54998779296875,287.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1489467024803161,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.263138053938746e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.75453294813633e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.20466414350085e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.754531492944808e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004627128364518,287.4420166015625,294.1499938964844,287.54998779296875,285.71405029296875,287.79931640625,287.54998779296875,287.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1489467024803161,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.263138781534508e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.754533675732092e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.204664871096611e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.754532220540568e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,0.0004627128946594,287.441162109375,294.1499938964844,287.54998779296875,285.7197570800781,287.796875,287.54998779296875,287.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1489059925079345,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.263139509130268e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.754534403327852e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,7.204665598692372e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.75453294813633e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,0.0004627129237633,287.44049072265625,294.1499938964844,287.54998779296875,285.7242431640625,287.79498291015625,287.54998779296875,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1488741040229797,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.263140964321792e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.754535858519375e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.204667053883895e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.754535130923614e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,0.0004627130110748,287.4389953613281,294.1499938964844,287.54998779296875,285.73443603515625,287.7907409667969,287.54998779296875,287.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1488018035888672,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.263140964321792e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.754535858519375e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.204667053883895e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.754535130923614e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,0.0004627130110748,287.4389953613281,294.1499938964844,287.54998779296875,285.73443603515625,287.7907409667969,287.54998779296875,287.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1488018035888672,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.263142419513316e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.75453804130666e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.204667781479657e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.754536586115135e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004627130983863,287.4375305175781,294.1499938964844,287.54998779296875,285.74462890625,287.78662109375,287.54998779296875,287.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1487296521663665,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.263142419513316e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.75453804130666e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.204667781479657e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.754536586115135e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004627130983863,287.4375305175781,294.1499938964844,287.54998779296875,285.74462890625,287.78662109375,287.54998779296875,287.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1487296521663665,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.263143874704838e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.75453876890242e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,7.204668509075418e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.754537313710898e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,0.0004627131274901,287.43682861328125,294.1499938964844,287.54998779296875,285.7497253417969,287.7846069335937,287.54998779296875,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1486936211585998,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.2631446023006e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.754539496498182e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.20466923667118e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.75453804130666e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004627131565939,287.43609619140625,294.1499938964844,287.54998779296875,285.7547912597656,287.7825927734375,287.54998779296875,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1486576050519943,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.263146057492122e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.754540951689704e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.204670691862702e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.754539496498182e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004627132439054,287.4346923828125,294.1499938964844,287.54998779296875,285.7649841308594,287.7786560058594,287.54998779296875,287.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485856175422668,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.263146057492122e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.754540951689704e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.204670691862702e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.754539496498182e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004627132439054,287.4346923828125,294.1499938964844,287.54998779296875,285.7649841308594,287.7786560058594,287.54998779296875,287.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485856175422668,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.263147512683644e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.754542406881228e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,7.204671419458464e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.754541679285468e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0004627133312169,287.43328857421875,294.1499938964844,287.54998779296875,285.775146484375,287.7747802734375,287.54998779296875,287.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485137045383453,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.263147512683644e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.754542406881228e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,7.204671419458464e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.754541679285468e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0004627133312169,287.43328857421875,294.1499938964844,287.54998779296875,285.775146484375,287.7747802734375,287.54998779296875,287.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1485137045383453,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.263148967875168e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.754543862072752e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.204672874649987e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.75454313447699e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004627133894246,287.4319152832031,294.1499938964844,287.54998779296875,285.7853088378906,287.7709655761719,287.54998779296875,287.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1484418511390686,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.263148967875168e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.754543862072752e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.204672874649987e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.75454313447699e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004627133894246,287.4319152832031,294.1499938964844,287.54998779296875,285.7853088378906,287.7709655761719,287.54998779296875,287.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1484418511390686,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.26315042306669e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.754546044860037e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.20467432984151e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.754544589668512e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.000462713476736,287.4305419921875,294.1499938964844,287.54998779296875,285.79547119140625,287.7672424316406,287.54998779296875,287.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1483700573444366,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.26315042306669e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.754546044860037e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.20467432984151e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.754544589668512e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.000462713476736,287.4305419921875,294.1499938964844,287.54998779296875,285.79547119140625,287.7672424316406,287.54998779296875,287.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1483700573444366,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.263151150662452e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.754546772455797e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,7.20467432984151e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.754545317264274e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0004627135058399,287.42987060546875,294.1499938964844,287.54998779296875,285.8005676269531,287.7654113769531,287.54998779296875,287.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148334190249443,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.263151878258212e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.754547500051558e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,7.204675057437271e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.754546044860037e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004627135640475,287.4292297363281,294.1499938964844,287.54998779296875,285.8056335449219,287.7635803222656,287.54998779296875,287.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1482983231544494,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.263153333449736e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.75454895524308e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.204676512628794e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.754547500051558e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004627136222552,287.4278869628906,294.1499938964844,287.54998779296875,285.8157958984375,287.7599792480469,287.54998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148226648569107,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.263153333449736e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.75454895524308e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.204676512628794e-05,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.754547500051558e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004627136222552,287.4278869628906,294.1499938964844,287.54998779296875,285.8157958984375,287.7599792480469,287.54998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.148226648569107,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.263154061045498e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.754549682838842e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.204677240224555e-05,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.75454822764732e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,0.0004627136804629,287.42706298828125,294.1499938964844,287.54998779296875,285.8222961425781,287.7577209472656,287.54998779296875,287.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1481808125972747,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.26315478864126e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.754550410434604e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,7.204677240224555e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.75454895524308e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0004627137095667,287.4266052246094,294.1499938964844,287.54998779296875,285.8259582519531,287.7564392089844,287.54998779296875,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1481550186872482,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.263156243832782e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.754551865626128e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.204678695416078e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.754550410434604e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004627137677744,287.4253234863281,294.1499938964844,287.54998779296875,285.83612060546875,287.7529602050781,287.54998779296875,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1480834484100341,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.263156243832782e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.754551865626128e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.204678695416078e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.754550410434604e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004627137677744,287.4253234863281,294.1499938964844,287.54998779296875,285.83612060546875,287.7529602050781,287.54998779296875,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1480834484100341,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.263157699024303e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.75455332081765e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.20467942301184e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.754551865626128e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.000462713825982,287.4240417480469,294.1499938964844,287.54998779296875,285.84625244140625,287.7495422363281,287.54998779296875,287.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1480119228363037,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.263157699024303e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.75455332081765e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.20467942301184e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.754551865626128e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.000462713825982,287.4240417480469,294.1499938964844,287.54998779296875,285.84625244140625,287.7495422363281,287.54998779296875,287.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1480119228363037,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.263158426620066e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.754554048413412e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.204680150607601e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.754552593221888e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004627138841897,287.4234313964844,294.1499938964844,287.54998779296875,285.851318359375,287.74786376953125,287.54998779296875,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1479761898517608,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
