time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360960,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.263159154215828e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.754554776009172e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.204680878203362e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.75455332081765e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004627139132935,287.4227905273437,294.1499938964844,287.54998779296875,285.8564147949219,287.7461853027344,287.54998779296875,287.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1479404717683792,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.26316060940735e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.754556231200696e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.204681605799124e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.754554776009172e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004627139715012,287.42156982421875,294.1499938964844,287.54998779296875,285.8665466308594,287.7428894042969,287.54998779296875,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1478690356016159,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.26316060940735e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.754556231200696e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.204681605799124e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.754554776009172e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004627139715012,287.42156982421875,294.1499938964844,287.54998779296875,285.8665466308594,287.7428894042969,287.54998779296875,287.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1478690356016159,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.263162064598872e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.754557686392218e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.204682333394885e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.754556231200696e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,0.0004627140588127,287.4203491210937,294.1499938964844,287.54998779296875,285.8766784667969,287.7396545410156,287.54998779296875,287.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1477976590394973,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.263162064598872e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.754557686392218e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.204682333394885e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.754556231200696e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,0.0004627140588127,287.4203491210937,294.1499938964844,287.54998779296875,285.8766784667969,287.7396545410156,287.54998779296875,287.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1477976590394973,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.263162792194636e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.75455914158374e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.204683788586408e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.754557686392218e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004627141170203,287.4191589355469,294.1499938964844,287.54998779296875,285.8868103027344,287.7364807128906,287.54998779296875,287.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1477263420820236,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.263162792194636e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.75455914158374e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.204683788586408e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.754557686392218e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004627141170203,287.4191589355469,294.1499938964844,287.54998779296875,285.8868103027344,287.7364807128906,287.54998779296875,287.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1477263420820236,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.263164247386158e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.754559869179502e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.204684516182169e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.75455914158374e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.000462714175228,287.4179992675781,294.1499938964844,287.54998779296875,285.8969421386719,287.7333374023437,287.54998779296875,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1476550549268722,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.263164247386158e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.754559869179502e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.204684516182169e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.75455914158374e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.000462714175228,287.4179992675781,294.1499938964844,287.54998779296875,285.8969421386719,287.7333374023437,287.54998779296875,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1476550549268722,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.26316497498192e-05,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.754560596775264e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,7.204685243777931e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.754559869179502e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004627142043318,287.4174194335937,294.1499938964844,287.54998779296875,285.9020080566406,287.7318115234375,287.54998779296875,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1476194262504577,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.26316570257768e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.754561324371024e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.204685971373692e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.754560596775264e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004627142334356,287.4168395996094,294.1499938964844,287.54998779296875,285.9070739746094,287.73028564453125,287.54998779296875,287.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1475838124752044,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.263167157769205e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.754562779562548e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.204686698969454e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.754562051966786e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004627143207471,287.4156799316406,294.1499938964844,287.54998779296875,285.91717529296875,287.72723388671875,287.54998779296875,287.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1475126147270202,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.263167157769205e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.754562779562548e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.204686698969454e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.754562051966786e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004627143207471,287.4156799316406,294.1499938964844,287.54998779296875,285.91717529296875,287.72723388671875,287.54998779296875,287.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1475126147270202,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.263167885364965e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.754563507158308e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,7.204687426565215e-05,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.754562779562548e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.000462714349851,287.41485595703125,294.1499938964844,287.54998779296875,285.9244689941406,287.72509765625,287.54998779296875,287.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1474613845348358,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.263167885364965e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.75456423475407e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,7.204687426565215e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.754562779562548e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,0.0004627143789548,287.41455078125,294.1499938964844,287.54998779296875,285.92730712890625,287.7242736816406,287.54998779296875,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1474414616823196,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.263169340556487e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.754565689945592e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.204688881756738e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.75456423475407e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0004627144371625,287.4134216308594,294.1499938964844,287.54998779296875,285.9374084472656,287.7213439941406,287.54998779296875,287.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1473703533411026,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.263169340556487e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.754565689945592e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.204688881756738e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.75456423475407e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0004627144371625,287.4134216308594,294.1499938964844,287.54998779296875,285.9374084472656,287.7213439941406,287.54998779296875,287.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1473703533411026,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.26317079574801e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.754566417541356e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.204689609352499e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.754565689945592e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0004627144953701,287.4123229980469,294.1499938964844,287.54998779296875,285.9475402832031,287.7184753417969,287.54998779296875,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1472992897033691,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.26317079574801e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.754566417541356e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.204689609352499e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.754565689945592e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0004627144953701,287.4123229980469,294.1499938964844,287.54998779296875,285.9475402832031,287.7184753417969,287.54998779296875,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1472992897033691,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.263171523343772e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.754567145137116e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.20469033694826e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.754566417541356e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0004627145244739,287.41180419921875,294.1499938964844,287.54998779296875,285.9525756835937,287.7170715332031,287.54998779296875,287.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.147263765335083,-0.0,-6.641808170115837e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.263158426620066e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.75455332081765e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.20467942301184e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.754552593221888e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004627138841897,287.4112548828125,294.1499938964844,287.54998779296875,285.9576416015625,287.7156677246094,287.54998779296875,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342835424608893e-09,0.0009869857458397,-0.0104298451915383,0.0,0.0,0.0,-0.006965743843466,60.0,0.1471873074769973,-0.0,-6.641788985461973e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.263167885364965e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.754563507158308e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204687426565215e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.754562779562548e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004627143789548,287.41015625,294.1499938964844,287.54998779296875,285.9677429199219,287.7128295898437,287.54998779296875,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301236569881,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1471328288316726,-0.0,-6.64180106468848e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.263167885364965e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.754563507158308e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204687426565215e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.754562779562548e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004627143789548,287.41015625,294.1499938964844,287.54998779296875,285.9677429199219,287.7128295898437,287.54998779296875,287.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301236569881,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1471328288316726,-0.0,-6.64180106468848e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.262890671379864e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.75427174125798e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,7.204472058219835e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.75427101366222e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004627005255315,287.4091186523437,294.1499938964844,287.54998779296875,285.97784423828125,287.71002197265625,287.549560546875,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339473669290328e-09,0.0009869569912552,-0.0104210367426276,0.0,0.0,0.0,-0.0069640772417187,60.0,0.1462582498788833,-0.0,-6.641401739670982e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.262890671379864e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.75427174125798e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,7.204472058219835e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.75427101366222e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0004627005255315,287.4091186523437,294.1499938964844,287.54998779296875,285.97784423828125,287.71002197265625,287.549560546875,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339473669290328e-09,0.0009869569912552,-0.0104210367426276,0.0,0.0,0.0,-0.0069640772417187,60.0,0.1462582498788833,-0.0,-6.641401739670982e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.26275533856824e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.754129132488742e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.20436655683443e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.75412840489298e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004626937734428,287.4080505371094,294.1499938964844,287.5483703613281,285.98638916015625,287.70721435546875,287.5492553710937,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337773251705812e-09,0.0009869426721706,-0.0104165812954306,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1456966996192932,-0.0,-6.641206340418648e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.26275533856824e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.754129132488742e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.20436655683443e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.75412840489298e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004626937734428,287.4080505371094,294.1499938964844,287.5483703613281,285.98638916015625,287.70721435546875,287.5492553710937,287.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337773251705812e-09,0.0009869426721706,-0.0104165812954306,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1456966996192932,-0.0,-6.641206340418648e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.261880768463016e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.753208723850548e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.203686254797503e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.753207268659024e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,0.0004626500885933,287.406982421875,294.1499938964844,287.54364013671875,285.9919738769531,287.7043762207031,287.54833984375,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1435264647006988,-0.0,-6.639950100861824e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.261880768463016e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.753208723850548e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.203686254797503e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.753207268659024e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,0.0004626500885933,287.406982421875,294.1499938964844,287.54364013671875,285.9919738769531,287.7043762207031,287.54833984375,287.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1435264647006988,-0.0,-6.639950100861824e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.261244849767536e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.752538608154282e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,7.203191489679739e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.75253788055852e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0004626183072105,287.4064636230469,294.1499938964844,287.5401611328125,285.99371337890625,287.7029113769531,287.5475769042969,287.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.3189318787995035e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1417839527130127,-0.0,-6.639037763989108e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.260445222025736e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.75169677985832e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.202569395303726e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.751695324666798e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,0.0004625783767551,287.40594482421875,294.1499938964844,287.5360107421875,285.9947814941406,287.7014465332031,287.5465087890625,287.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1394536197185516,-0.0,-6.637890237470856e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.258495992980896e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.74964423221536e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,7.201053813332692e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.749642777023836e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004624809953384,287.4049072265625,294.1499938964844,287.52569580078125,285.9950561523437,287.6983947753906,287.5434265136719,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662402653794e-09,0.0009864884195849,-0.010277428664267,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1334333419799804,-0.0,-6.635094962348377e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.258495992980896e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.74964423221536e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,7.201053813332692e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.749642777023836e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004624809953384,287.4049072265625,294.1499938964844,287.52569580078125,285.9950561523437,287.6983947753906,287.5434265136719,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662402653794e-09,0.0009864884195849,-0.010277428664267,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1334333419799804,-0.0,-6.635094962348377e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.256653720512986e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.747703734319656e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.199620449682698e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.747703006723896e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0004623889690265,287.40411376953125,294.1499938964844,287.51568603515625,285.9935913085937,287.69586181640625,287.5401306152344,287.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1275178790092468,-0.0,-6.632452453914085e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.25611166167073e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.747133299242704e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,7.199199171736836e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.747132571646944e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.0004623619024641,287.4039001464844,294.1499938964844,287.5129699707031,285.99298095703125,287.6951599121094,287.5390014648437,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1256916522979736,-0.0,-6.631675830703898e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.25336207728833e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.74423746811226e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.197060040198267e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.7442367405165e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004622245323844,287.4029235839844,294.1499938964844,287.4979858398437,285.9888000488281,287.6917724609375,287.5332336425781,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1164276674389839,-0.0,-6.627734450148638e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.25336207728833e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.74423746811226e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.197060040198267e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.7442367405165e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004622245323844,287.4029235839844,294.1499938964844,287.4979858398437,285.9888000488281,287.6917724609375,287.5332336425781,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1164276674389839,-0.0,-6.627734450148638e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.250296716345474e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.741009125718848e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,7.194675708888099e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.741008398123084e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004620714171323,287.4019470214844,294.1499938964844,287.4810485839844,285.982666015625,287.6881103515625,287.52593994140625,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1056942194700241,-0.0,-6.623342585498905e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.250296716345474e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.741009125718848e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,7.194675708888099e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.741008398123084e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004620714171323,287.4019470214844,294.1499938964844,287.4810485839844,285.982666015625,287.6881103515625,287.52593994140625,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1056942194700241,-0.0,-6.623342585498905e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
