time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363300,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.248638525605202e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.739262895891444e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.193386409198865e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.73926216829568e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004619885876309,287.4014587402344,294.1499938964844,287.47186279296875,285.9789733886719,287.6861572265625,287.52154541015625,287.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795352786157e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.0996424034237861,-0.0,-6.620967241133259e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.24695486901328e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.737490472616628e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.192076736828312e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.737489745020866e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004619045066647,287.4009704589844,294.1499938964844,287.4623107910156,285.974853515625,287.68414306640625,287.5168151855469,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408156903344215e-09,0.0009852582588791,-0.009900540113449,0.0,0.0,0.0,-0.0068655940704047,60.0,0.0934070274233818,-0.0,-6.618556369630825e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.243508975487202e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.733861952554436e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.189397001639009e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.733861224958672e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,0.0004617323866114,287.4000244140625,294.1499938964844,287.4419860839844,285.96551513671875,287.679931640625,287.5066223144531,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.080345794558525,-0.0,-6.613623071416441e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.243508975487202e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.733861952554436e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.189397001639009e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.733861224958672e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,0.0004617323866114,287.4000244140625,294.1499938964844,287.4419860839844,285.96551513671875,287.679931640625,287.5066223144531,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.080345794558525,-0.0,-6.613623071416441e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.239964128937572e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.730128658702596e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.186639413703233e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.730127203511074e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.000461555289803,287.3990783691406,294.1499938964844,287.4203796386719,285.95489501953125,287.6754150390625,287.494873046875,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0661681592464447,-0.0,-6.608549085740378e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.239964128937572e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.730128658702596e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.186639413703233e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.730127203511074e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.000461555289803,287.3990783691406,294.1499938964844,287.4203796386719,285.95489501953125,287.6754150390625,287.494873046875,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0661681592464447,-0.0,-6.608549085740378e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.236425103154032e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.726401913212612e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,7.183886918937787e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.726401185616852e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004613785131368,287.3981628417969,294.1499938964844,287.39764404296875,285.94317626953125,287.6705627441406,287.4817810058594,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0511534139513969,-0.0,-6.603486468748089e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.236425103154032e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.726401913212612e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,7.183886918937787e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.726401185616852e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004613785131368,287.3981628417969,294.1499938964844,287.39764404296875,285.94317626953125,287.6705627441406,287.4817810058594,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0511534139513969,-0.0,-6.603486468748089e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.232974116457626e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.722768299980088e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.181203545769677e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.722767572384328e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000461206131149,287.3972473144531,294.1499938964844,287.3739929199219,285.9306335449219,287.6653747558594,287.4674072265625,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0354753695428371,-0.0,-6.59855245999097e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.232974116457626e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.722768299980088e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.181203545769677e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.722767572384328e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000461206131149,287.3972473144531,294.1499938964844,287.3739929199219,285.9306335449219,287.6653747558594,287.4674072265625,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0354753695428371,-0.0,-6.59855245999097e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.23132902244106e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.721035894472152e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.179923704825342e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.72103516687639e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004611239710357,287.39678955078125,294.1499938964844,287.3619079589844,285.924072265625,287.6626281738281,287.45965576171875,287.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903122469782,0.0,0.0,0.0,-0.0067690559662878,60.0,0.0273858103901147,-0.0,-6.596199852992869e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.229713032254948e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.719334047986194e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.178667146945372e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.719333320390432e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.00046104323701,287.3963623046875,294.1499938964844,287.3497009277344,285.9173889160156,287.6598205566406,287.4518127441406,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0192464012652635,-0.0,-6.593890589101647e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.226615657098591e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.716072236187756e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.176257349783555e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.716071508591996e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004608885210473,287.3954772949219,294.1499938964844,287.324951171875,285.9037170410156,287.654052734375,287.4355773925781,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0027889865450561,-0.0,-6.589463907857862e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.226615657098591e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.716072236187756e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.176257349783555e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.716071508591996e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004608885210473,287.3954772949219,294.1499938964844,287.324951171875,285.9037170410156,287.654052734375,287.4355773925781,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0027889865450561,-0.0,-6.589463907857862e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.224218229064718e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.713547478895634e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.174393249442801e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.713546751299872e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004607687587849,287.39471435546875,294.1499938964844,287.3030090332031,285.8915100097656,287.6485595703125,287.420166015625,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857457020473021e-09,0.000982835306786,-0.0091581083834171,0.0,0.0,0.0,-0.0067251212894916,60.0,-0.0119811706244945,-0.0,-6.586038381328764e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.22389153856784e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.713203326100484e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.174139318522066e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.713202598504722e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004607524606399,287.39459228515625,294.1499938964844,287.29998779296875,285.88983154296875,287.6478271484375,287.4180603027344,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.8533878310431655e-09,0.0009828004986047,-0.0091474456712603,0.0,0.0,0.0,-0.0067231035791337,60.0,-0.0139953084290027,-0.0,-6.585572265294104e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.22143954085186e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.710621816338973e-05,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.172232290031388e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.71062108874321e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004606299626175,287.39373779296875,294.1499938964844,287.2750244140625,285.8759155273437,287.6413879394531,287.4000549316406,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228282761565424e-09,0.0009825389133766,-0.0090673761442303,0.0,0.0,0.0,-0.0067079532891511,60.0,-0.0308075863867998,-0.0,-6.582070000149542e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.22143954085186e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.710621816338973e-05,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.172232290031388e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.71062108874321e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004606299626175,287.39373779296875,294.1499938964844,287.2750244140625,285.8759155273437,287.6413879394531,287.4000549316406,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228282761565424e-09,0.0009825389133766,-0.0090673761442303,0.0,0.0,0.0,-0.0067079532891511,60.0,-0.0308075863867998,-0.0,-6.582070000149542e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.219456842401996e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.7085336165037e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.170689787017182e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.70853288890794e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004605309222824,287.3929138183594,294.1499938964844,287.25030517578125,285.8621826171875,287.6345520019531,287.381103515625,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798113379360757e-09,0.0009823278523981,-0.0090026194229722,0.0,0.0,0.0,-0.0066957017406821,60.0,-0.0475508607923984,-0.0,-6.579238487347538e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.219456842401996e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.7085336165037e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.170689787017182e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.70853288890794e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004605309222824,287.3929138183594,294.1499938964844,287.25030517578125,285.8621826171875,287.6345520019531,287.381103515625,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798113379360757e-09,0.0009823278523981,-0.0090026194229722,0.0,0.0,0.0,-0.0066957017406821,60.0,-0.0475508607923984,-0.0,-6.579238487347538e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.218596096616238e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.707627032184972e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.170019671320915e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.70762557699345e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.000460487906821,287.3924865722656,294.1499938964844,287.2380676269531,285.85546875,287.63104248046875,287.3714904785156,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787376190445002e-09,0.0009822361171245,-0.0089744860306382,0.0,0.0,0.0,-0.0066903796978294,60.0,-0.0558537878096103,-0.0,-6.578008537871939e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.217840852215886e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.706831770017744e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,7.16943250154145e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.706831042421982e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0004604501882568,287.3920593261719,294.1499938964844,287.2260131835937,285.848876953125,287.6274719238281,287.3617553710937,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.7779623873746e-09,0.0009821555577218,-0.0089498199522495,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0640788897871971,-0.0,-6.576929933999054e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.216619218932463e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.705545380711555e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.1684829890728e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.705544653115794e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0004603891866281,287.3912353515625,294.1499938964844,287.2023620605469,285.836181640625,287.6201171875,287.3420104980469,287.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627350124580525e-09,0.000982025056146,-0.008909922093153,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0802447646856308,-0.0,-6.5751862621255e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.216619218932463e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.705545380711555e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.1684829890728e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.705544653115794e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0004603891866281,287.3912353515625,294.1499938964844,287.2023620605469,285.836181640625,287.6201171875,287.3420104980469,287.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627350124580525e-09,0.000982025056146,-0.008909922093153,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0802447646856308,-0.0,-6.5751862621255e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.215820318786427e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.704704280011356e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.167860894696787e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.704703552415594e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004603492852766,287.39044189453125,294.1499938964844,287.1796264648437,285.8243103027344,287.61248779296875,287.3219299316406,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752769650589016e-09,0.0009819398401305,-0.0088838106021285,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0959243178367614,-0.0,-6.574045130491868e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.215820318786427e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.704704280011356e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.167860894696787e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.704703552415594e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004603492852766,287.39044189453125,294.1499938964844,287.1796264648437,285.8243103027344,287.61248779296875,287.3219299316406,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752769650589016e-09,0.0009819398401305,-0.0088838106021285,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0959243178367614,-0.0,-6.574045130491868e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.215463069267572e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.70432738540694e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.167582953115925e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.70432665781118e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004603314155247,287.3896484375,294.1499938964844,287.1579895019531,285.8134765625,287.6046142578125,287.3016662597656,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748304333583974e-09,0.0009819017723202,-0.0088721113279461,0.0,0.0,0.0,-0.0066710086539387,60.0,-0.1108308956027031,-0.0,-6.57353353972212e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.215463069267572e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.70432738540694e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.167582953115925e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.70432665781118e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004603314155247,287.3896484375,294.1499938964844,287.1579895019531,285.8134765625,287.6046142578125,287.3016662597656,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748304333583974e-09,0.0009819017723202,-0.0088721113279461,0.0,0.0,0.0,-0.0066710086539387,60.0,-0.1108308956027031,-0.0,-6.57353353972212e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.215399040840566e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.704260446596892e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.167533476604149e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.704259719001128e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0004603282432071,287.38885498046875,294.1499938964844,287.1376953125,285.8039245605469,287.5965576171875,287.2814025878906,287.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747500976203355e-09,0.0009818947874009,-0.0088700065389275,0.0,0.0,0.0,-0.0066706095822155,60.0,-0.1250627934932708,-0.0,-6.573441879709209e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.215399040840566e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.704260446596892e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.167533476604149e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.704259719001128e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,0.0004603282432071,287.38885498046875,294.1499938964844,287.1376953125,285.8039245605469,287.5965576171875,287.2814025878906,287.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747500976203355e-09,0.0009818947874009,-0.0088700065389275,0.0,0.0,0.0,-0.0066706095822155,60.0,-0.1250627934932708,-0.0,-6.573441879709209e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.21554455999285e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.704413241706789e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.167646253947169e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.704412514111028e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004603354900609,287.3884582519531,294.1499938964844,287.12811279296875,285.7996826171875,287.5924072265625,287.2713928222656,287.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299981592458e-09,0.000981910387054,-0.0088747199624776,0.0,0.0,0.0,-0.0066715027205646,60.0,-0.1316404491662979,-0.0,-6.573647937102578e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.215710451826452e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.704587864689528e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,7.167775765992701e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.704587137093768e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0004603437555488,287.3880615234375,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2613830566406,287.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1381222307682037,-0.0,-6.57388383729085e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.21621176530607e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.70511609921232e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.168165757320821e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.705115371616556e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0004603688139468,287.3872985839844,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.2416381835937,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1503004729747772,-0.0,-6.574597932740289e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.21621176530607e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.70511609921232e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.168165757320821e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.705115371616556e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0004603688139468,287.3872985839844,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.2416381835937,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1503004729747772,-0.0,-6.574597932740289e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.216896432917564e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.705837146611884e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.168697629822418e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.705836419016124e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004604030109476,287.3865966796875,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.2232360839844,287.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1607596725225448,-0.0,-6.575573507916489e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.21692480915226e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.705866978038102e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.168720185291022e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.70586625044234e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0004604044370353,287.3865661621094,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.2224426269531,287.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1611954271793365,-0.0,-6.575614719395162e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.21776081668213e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.70674736890942e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.16937065590173e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.706746641313656e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.000460446201032,287.38580322265625,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2040405273437,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1706194877624511,-0.0,-6.576806299563033e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.21776081668213e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.70674736890942e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.16937065590173e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.706746641313656e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.000460446201032,287.38580322265625,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2040405273437,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1706194877624511,-0.0,-6.576806299563033e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.218641207553446e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.707674325909466e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,7.170055323513225e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.707673598313704e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004604901769198,287.38507080078125,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1865539550781,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822398424148,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1785122156143188,-0.0,-6.578061118034384e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
