time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365640,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.218641207553446e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.707674325909466e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,7.170055323513225e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.707673598313704e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004604901769198,287.38507080078125,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1865539550781,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822398424148,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1785122156143188,-0.0,-6.578061118034384e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.21906903386116e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.708125435281544e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.170387834776193e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.708124707685784e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,0.0004605115682352,287.3847351074219,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.1783752441406,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.181596353650093,-0.0,-6.578671474244402e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.219485218636692e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.70856344792992e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.170711614890024e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.708562720334156e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0004605323483701,287.3843688964844,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.17047119140625,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1843763440847396,-0.0,-6.579264066886027e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.22025355976075e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.709372534416616e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.17130969860591e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.709371806820856e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004605707363225,287.3836364746094,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1554260253906,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.188892051577568,-0.0,-6.580360434327305e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.22025355976075e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.709372534416616e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.17130969860591e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.709371806820856e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004605707363225,287.3836364746094,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1554260253906,287.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.188892051577568,-0.0,-6.580360434327305e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.220914216712116e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.71006738836877e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.17182265361771e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.710066660773008e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004606037109624,287.3829345703125,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14208984375,287.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1911915093660354,-0.0,-6.58130119290945e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.220914216712116e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.71006738836877e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.17182265361771e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.710066660773008e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004606037109624,287.3829345703125,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14208984375,287.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1911915093660354,-0.0,-6.58130119290945e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.222384687745944e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.71161643974483e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,7.17296643415466e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.711615712149067e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0004606771690305,287.3822631835937,294.1499938964844,287.0516357421875,285.81005859375,287.5204467773437,287.1305236816406,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1912541836500167,-0.0,-6.583400136150885e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.222384687745944e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.71161643974483e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,7.17296643415466e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.711615712149067e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,0.0004606771690305,287.3822631835937,294.1499938964844,287.0516357421875,285.81005859375,287.5204467773437,287.1305236816406,287.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1912541836500167,-0.0,-6.583400136150885e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.225659596268088e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.715065243653952e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,7.175513746915385e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.715064516058192e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004608407616615,287.3815612792969,294.1499938964844,287.0563659667969,285.8244323730469,287.512451171875,287.1210632324219,287.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1891220510005951,-0.0,-6.588075507352188e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.225659596268088e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.715065243653952e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,7.175513746915385e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.715064516058192e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0004608407616615,287.3815612792969,294.1499938964844,287.0563659667969,285.8244323730469,287.512451171875,287.1210632324219,287.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1891220510005951,-0.0,-6.588075507352188e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.22765102586709e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.71716217463836e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.177062798291445e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.7171614470426e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004609402676578,287.3812255859375,294.1499938964844,287.0598449707031,285.83270263671875,287.50848388671875,287.1167907714844,287.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.0009831987554207,-0.0092696612700819,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.1875964254140854,-0.0,-6.5909190993807e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.23039042390883e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.720047091832384e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.179193198680878e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.720046364236624e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0004610770847648,287.3808898925781,294.1499938964844,287.0639953613281,285.84161376953125,287.5046691894531,287.113525390625,287.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.0093590691685676,0.0,0.0,0.0,-0.0067631425336003,60.0,-0.1852003186941146,-0.0,-6.594832768769265e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.236657933797689e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.72664711298421e-05,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.18406809028238e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.726646385388447e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.000461390154669,287.3802490234375,294.1499938964844,287.0743103027344,285.8613586425781,287.49725341796875,287.1083068847656,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012229215533125e-09,0.0009841583669185,-0.0095636304467916,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.1793369650840759,-0.0,-6.603789870496257e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.236657933797689e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.72664711298421e-05,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.18406809028238e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.726646385388447e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.000461390154669,287.3802490234375,294.1499938964844,287.0743103027344,285.8613586425781,287.49725341796875,287.1083068847656,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012229215533125e-09,0.0009841583669185,-0.0095636304467916,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.1793369650840759,-0.0,-6.603789870496257e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.244204557035118e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.73459391389042e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.189937605289742e-05,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.73459318629466e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004617671074811,287.37957763671875,294.1499938964844,287.0870361328125,285.8834533691406,287.4901428222656,287.1053466796875,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238460366285e-09,0.0009849622147157,-0.0098099447786808,0.0,0.0,0.0,-0.0068484507501125,60.0,-0.1718002706766128,-0.0,-6.61458372519519e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.244204557035118e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.73459391389042e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.189937605289742e-05,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.73459318629466e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004617671074811,287.37957763671875,294.1499938964844,287.0870361328125,285.8834533691406,287.4901428222656,287.1053466796875,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238460366285e-09,0.0009849622147157,-0.0098099447786808,0.0,0.0,0.0,-0.0068484507501125,60.0,-0.1718002706766128,-0.0,-6.61458372519519e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.25290514715016e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.7437557997182e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,7.196704245870933e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.74375507212244e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0004622017149813,287.3789367675781,294.1499938964844,287.1019897460937,285.9076843261719,287.4834289550781,287.1048278808594,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1626767814159393,-0.0,-6.627039539353063e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.25290514715016e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.7437557997182e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,7.196704245870933e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.74375507212244e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.0004622017149813,287.3789367675781,294.1499938964844,287.1019897460937,285.9076843261719,287.4834289550781,287.1048278808594,287.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1626767814159393,-0.0,-6.627039539353063e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.262518142350018e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.753878839546816e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.204181747511029e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.753878111951052e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004626819281838,287.3782958984375,294.1499938964844,287.11895751953125,285.9338684082031,287.4770812988281,287.1065673828125,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1522441208362579,-0.0,-6.640816252456716e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.262518142350018e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.753878839546816e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.204181747511029e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.753878111951052e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004626819281838,287.3782958984375,294.1499938964844,287.11895751953125,285.9338684082031,287.4770812988281,287.1065673828125,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1522441208362579,-0.0,-6.640816252456716e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.267694258596748e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.7593292593956e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.208206807263196e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.759328531799838e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0004629404575098,287.37799072265625,294.1499938964844,287.12811279296875,285.9476318359375,287.4740905761719,287.10870361328125,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398864383858836e-09,0.0009874645620584,-0.0105766430497169,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1463883519172668,-0.0,-6.648239292417203e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.272936586057769e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.76484952843748e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.212284253910184e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.76484880084172e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0004632023337762,287.377685546875,294.1499938964844,287.1376953125,285.9617614746094,287.47119140625,287.1112670898437,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1403122246265411,-0.0,-6.655761808360694e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.283803956350312e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.77629388216883e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.220736733870581e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.776293154573068e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004637452075257,287.3770446777344,294.1499938964844,287.1579895019531,285.9911804199219,287.4657287597656,287.1182556152344,287.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1273668557405471,-0.0,-6.671371011179873e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.283803956350312e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.77629388216883e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.220736733870581e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.776293154573068e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004637452075257,287.3770446777344,294.1499938964844,287.1579895019531,285.9911804199219,287.4657287597656,287.1182556152344,287.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1273668557405471,-0.0,-6.671371011179873e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.29484740481712e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.78792304522358e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.229326729429886e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.787922317627816e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004642968415282,287.3764343261719,294.1499938964844,287.1796264648437,286.0218811035156,287.4607238769531,287.1278686523437,287.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138237231875e-09,0.0009903571335598,-0.0114629194140434,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.1133303940296173,-0.0,-6.687250930781374e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.29484740481712e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.78792304522358e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.229326729429886e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.787922317627816e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004642968415282,287.3764343261719,294.1499938964844,287.1796264648437,286.0218811035156,287.4607238769531,287.1278686523437,287.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138237231875e-09,0.0009903571335598,-0.0114629194140434,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.1133303940296173,-0.0,-6.687250930781374e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.305695857619868e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.799346298677848e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.237763929879293e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.799346298677848e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0004648387257475,287.3758239746094,294.1499938964844,287.2023620605469,286.0536499023437,287.4562072753906,287.139892578125,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.011816993355751,0.0,0.0,0.0,-0.0072282133623957,60.0,-0.0984058380126953,-0.0,-6.702868660113381e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.305695857619868e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.799346298677848e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,7.237763929879293e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.799346298677848e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0004648387257475,287.3758239746094,294.1499938964844,287.2023620605469,286.0536499023437,287.4562072753906,287.139892578125,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.011816993355751,0.0,0.0,0.0,-0.0072282133623957,60.0,-0.0984058380126953,-0.0,-6.702868660113381e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.31597751332447e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.810174378799276e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.245760934893042e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.810173651203512e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004653523501474,287.375244140625,294.1499938964844,287.2260131835937,286.0863037109375,287.4521789550781,287.1541442871094,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525833383202,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0827477723360061,-0.0,-6.717687739410394e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.31597751332447e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.810174378799276e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.245760934893042e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.810173651203512e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004653523501474,287.375244140625,294.1499938964844,287.2260131835937,286.0863037109375,287.4521789550781,287.1541442871094,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525833383202,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0827477723360061,-0.0,-6.717687739410394e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.320678509538992e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.815124940359964e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,7.24941783118993e-05,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.815124212764204e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004655871889553,287.3749389648437,294.1499938964844,287.2380676269531,286.1028747558594,287.4504089355469,287.16229248046875,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943486346834e-09,0.0009931088425219,-0.012306023389101,0.0,0.0,0.0,-0.0073207481764256,60.0,-0.0746327340602874,-0.0,-6.724469159280488e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.325382416136564e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.8200784123037e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,7.253076182678342e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.82007768470794e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004658221441786,287.3746643066406,294.1499938964844,287.25030517578125,286.1195983886719,287.4486999511719,287.170654296875,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542833943389e-09,0.0009936100104823,-0.0124595453962683,0.0,0.0,0.0,-0.0073497989214956,60.0,-0.0664712265133857,-0.0,-6.73125768457794e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.333535854239015e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.828663314692676e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.259417179739103e-05,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.828662587096916e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,0.0004662293940782,287.37408447265625,294.1499938964844,287.2750244140625,286.1533508300781,287.4456481933594,287.1886901855469,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.2191091448605675e-09,0.0009944785851985,-0.0127256345003843,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0498291254043579,-0.0,-6.743031377709485e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.333535854239015e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.828663314692676e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.259417179739103e-05,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.828662587096916e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,0.0004662293940782,287.37408447265625,294.1499938964844,287.2750244140625,286.1533508300781,287.4456481933594,287.1886901855469,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.2191091448605675e-09,0.0009944785851985,-0.0127256345003843,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0498291254043579,-0.0,-6.743031377709485e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.340538235846908e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.836038225330412e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.26486396160908e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.836037497734652e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004665792221203,287.3735046386719,294.1499938964844,287.29998779296875,286.18731689453125,287.4430847167969,287.2082824707031,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541894420981,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0328911505639553,-0.0,-6.753153058980389e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.340538235846908e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.836038225330412e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.26486396160908e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.836037497734652e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004665792221203,287.3735046386719,294.1499938964844,287.29998779296875,286.18731689453125,287.4430847167969,287.2082824707031,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541894420981,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0328911505639553,-0.0,-6.753153058980389e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.346648585051298e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.842472354648636e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.269616617122665e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.842471627052872e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004668844339903,287.3729248046875,294.1499938964844,287.324951171875,286.2212829589844,287.4410400390625,287.2291564941406,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382466916614703e-09,0.0009958755690604,-0.0131536023691296,0.0,0.0,0.0,-0.0074811340309679,60.0,-0.0158374011516571,-0.0,-6.761990078985036e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.346648585051298e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.842472354648636e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.269616617122665e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.842471627052872e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004668844339903,287.3729248046875,294.1499938964844,287.324951171875,286.2212829589844,287.4410400390625,287.2291564941406,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382466916614703e-09,0.0009958755690604,-0.0131536023691296,0.0,0.0,0.0,-0.0074811340309679,60.0,-0.0158374011516571,-0.0,-6.761990078985036e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
