time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367980,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.352732740808278e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.848878835327925e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.274348172359169e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.848878835327925e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004671883361879,287.37237548828125,294.1499938964844,287.3497009277344,286.25506591796875,287.4394836425781,287.2510070800781,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0011678813025355,-0.0,-6.770795124566575e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.352732740808278e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.848878835327925e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.274348172359169e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.848878835327925e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004671883361879,287.37237548828125,294.1499938964844,287.3497009277344,286.25506591796875,287.4394836425781,287.2510070800781,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0011678813025355,-0.0,-6.770795124566575e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.356426016893238e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.852767834672704e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.277220720425248e-05,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.852767107076944e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004673727962654,287.3721008300781,294.1499938964844,287.3619079589844,286.2718200683594,287.4389038085937,287.2622985839844,287.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504263267397391e-09,0.0009969171369448,-0.0134726809337735,0.0,0.0,0.0,-0.0075415140017867,60.0,0.0095733171328902,-0.0,-6.776142669195906e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.3600494437851e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.856584074441344e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.280039426404983e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.856583346845582e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0004675538220908,287.371826171875,294.1499938964844,287.3739929199219,286.2884521484375,287.4383544921875,287.27362060546875,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549408932381539e-09,0.0009973027044907,-0.0135909523814916,0.0,0.0,0.0,-0.0075638927519321,60.0,0.0179689601063728,-0.0,-6.781392158927704e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.369767212774605e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.866817708825693e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.287597691174597e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.866816981229932e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.000468039244879,287.37127685546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4376220703125,287.296875,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670472535967974e-09,0.0009983382187783,-0.0139081068336963,0.0,0.0,0.0,-0.0076239104382693,60.0,0.0344504229724407,-0.0,-6.795479379206881e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.369767212774605e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.866817708825693e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.287597691174597e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.866816981229932e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.000468039244879,287.37127685546875,294.1499938964844,287.39764404296875,286.3211669921875,287.4376220703125,287.296875,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670472535967974e-09,0.0009983382187783,-0.0139081068336963,0.0,0.0,0.0,-0.0076239104382693,60.0,0.0344504229724407,-0.0,-6.795479379206881e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.381997369928284e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.879696153802796e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.297109550563619e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.879695426207036e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004686501633841,287.3707580566406,294.1499938964844,287.4203796386719,286.3530578613281,287.4373779296875,287.32061767578125,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822835547064642e-09,0.0009996410226449,-0.0143072512000799,0.0,0.0,0.0,-0.0076994430273771,60.0,0.0504051968455314,-0.0,-6.813229447288904e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.381997369928284e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.879696153802796e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.297109550563619e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.879695426207036e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004686501633841,287.3707580566406,294.1499938964844,287.4203796386719,286.3530578613281,287.4373779296875,287.32061767578125,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822835547064642e-09,0.0009996410226449,-0.0143072512000799,0.0,0.0,0.0,-0.0076994430273771,60.0,0.0504051968455314,-0.0,-6.813229447288904e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.396520908921956e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.89498948911205e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.308405474759638e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.89498948911205e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004693756345659,287.3702392578125,294.1499938964844,287.4419860839844,286.3838806152344,287.4374694824219,287.3445739746094,287.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011938866227,6.0037690374770145e-09,0.0010011879494413,-0.0147812329232692,0.0,0.0,0.0,-0.007789138238877,60.0,0.0656993612647056,-0.0,-6.834338250882865e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.396520908921956e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.89498948911205e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.308405474759638e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.89498948911205e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004693756345659,287.3702392578125,294.1499938964844,287.4419860839844,286.3838806152344,287.4374694824219,287.3445739746094,287.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011938866227,6.0037690374770145e-09,0.0010011879494413,-0.0147812329232692,0.0,0.0,0.0,-0.007789138238877,60.0,0.0656993612647056,-0.0,-6.834338250882865e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.412974759470671e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.912317182170229e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.321203156607226e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.912316454574466e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004701975558418,287.3697204589844,294.1499938964844,287.4623107910156,286.41339111328125,287.4379272460937,287.3684997558594,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208761949011432e-09,0.0010029408149421,-0.0153182316571474,0.0,0.0,0.0,-0.0078907618299126,60.0,0.0802277326583862,-0.0,-6.858293488676281e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.412974759470671e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.912317182170229e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.321203156607226e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.912316454574466e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004701975558418,287.3697204589844,294.1499938964844,287.4623107910156,286.41339111328125,287.4379272460937,287.3684997558594,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.208761949011432e-09,0.0010029408149421,-0.0153182316571474,0.0,0.0,0.0,-0.0078907618299126,60.0,0.0802277326583862,-0.0,-6.858293488676281e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.421649883734062e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.921452146954834e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,7.327950879698619e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.921451419359072e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004706309118773,287.36944580078125,294.1499938964844,287.47186279296875,286.4276123046875,287.438232421875,287.38043212890625,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038715554401,6.316842604547901e-09,0.0010038651525974,-0.0156013518571853,0.0,0.0,0.0,-0.0079443426802754,60.0,0.08726267516613,-0.0,-6.870940438830075e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.430837235413492e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.931126987794414e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.335096597671509e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.931126260198651e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.000471089821076,287.36920166015625,294.1499938964844,287.4810485839844,286.4414367675781,287.4386901855469,287.39208984375,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431300825227026e-09,0.001004843856208,-0.0159011762589216,0.0,0.0,0.0,-0.0080010844394564,60.0,0.0938499718904495,-0.0,-6.884346248625661e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.449260687688366e-05,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.950526873581111e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.34942514100112e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.950526873581111e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.000472010084195,287.3686828613281,294.1499938964844,287.4979858398437,286.4677734375,287.4397277832031,287.41510009765625,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024027228355,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1065182909369468,-0.0,-6.911268712883611e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.449260687688366e-05,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.950526873581111e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.34942514100112e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.950526873581111e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.000472010084195,287.3686828613281,294.1499938964844,287.4979858398437,286.4677734375,287.4397277832031,287.41510009765625,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024027228355,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1065182909369468,-0.0,-6.911268712883611e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.46752988966182e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.969765960704537e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.36363508622162e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.969765960704537e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004729227221105,287.3681945800781,294.1499938964844,287.5129699707031,286.4921569824219,287.4410095214844,287.4369201660156,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1178808808326721,-0.0,-6.938019225799509e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.46752988966182e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.969765960704537e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.36363508622162e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.969765960704537e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004729227221105,287.3681945800781,294.1499938964844,287.5129699707031,286.4921569824219,287.4410095214844,287.4369201660156,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1178808808326721,-0.0,-6.938019225799509e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.484298789175229e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.987424709834158e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.376677240245044e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.987423982238396e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004737603594549,287.36767578125,294.1499938964844,287.52569580078125,286.514404296875,287.4425048828125,287.4572448730469,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1277771294116974,-0.0,-6.962616794226052e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.484298789175229e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.987424709834158e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.376677240245044e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.987423982238396e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004737603594549,287.36767578125,294.1499938964844,287.52569580078125,286.514404296875,287.4425048828125,287.4572448730469,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1277771294116974,-0.0,-6.962616794226052e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.498280996922404e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0001000214833766,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.387552614090964e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0001000214761006,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004744587640743,287.3671875,294.1499938964844,287.5360107421875,286.5342712402344,287.44415283203125,287.4754943847656,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271546476061985e-09,0.0010120291262865,-0.0181020703166723,0.0,0.0,0.0,-0.0084176324307918,60.0,0.1359350234270095,-0.0,-6.983160005802348e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.498280996922404e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0001000214833766,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.387552614090964e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0001000214761006,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004744587640743,287.3671875,294.1499938964844,287.5360107421875,286.5342712402344,287.44415283203125,287.4754943847656,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271546476061985e-09,0.0010120291262865,-0.0181020703166723,0.0,0.0,0.0,-0.0084176324307918,60.0,0.1359350234270095,-0.0,-6.983160005802348e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.504391346126796e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001000858246698,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.392304542008787e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001000858173938,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004747640050482,287.366943359375,294.1499938964844,287.5401611328125,286.54327392578125,287.4450378417969,287.48394775390625,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347669583879224e-09,0.0010126804700121,-0.0183014497160911,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1395134031772613,-0.0,-6.99214695032424e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.509448864264414e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.0001001390846795,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.396238652290776e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0001001390774035,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004750166262965,287.36669921875,294.1499938964844,287.54364013671875,286.55157470703125,287.4459228515625,287.491943359375,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410674296437491e-09,0.0010132191237062,-0.0184664689004421,0.0,0.0,0.0,-0.0084866052493453,60.0,0.1426923871040344,-0.0,-6.999589174938593e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.515481360722332e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001002026110654,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,7.400930189760402e-05,297.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001002026037895,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004753179673571,287.3662414550781,294.1499938964844,287.5483703613281,286.5660705566406,287.4477233886719,287.50555419921875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485827069331208e-09,0.001013861503452,-0.0186633039265871,0.0,0.0,0.0,-0.0085238609462976,60.0,0.1471862643957138,-0.0,-7.00847166967833e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.515481360722332e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001002026110654,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,7.400930189760402e-05,297.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001002026037895,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004753179673571,287.3662414550781,294.1499938964844,287.5483703613281,286.5660705566406,287.4477233886719,287.50555419921875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485827069331208e-09,0.001013861503452,-0.0186633039265871,0.0,0.0,0.0,-0.0085238609462976,60.0,0.1471862643957138,-0.0,-7.00847166967833e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.516206046100706e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.000100210243545,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.401494076475501e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.000100210236269,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004753541725222,287.3657531738281,294.1499938964844,287.54998779296875,286.5775451660156,287.4495544433594,287.51641845703125,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.4948527384322e-09,0.0010139390360563,-0.0186869427561759,0.0,0.0,0.0,-0.0085283368825912,60.0,0.1495854258537292,-0.0,-7.00953890486744e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.516206046100706e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.000100210243545,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.401494076475501e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.000100210236269,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004753541725222,287.3657531738281,294.1499938964844,287.54998779296875,286.5775451660156,287.4495544433594,287.51641845703125,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.4948527384322e-09,0.0010139390360563,-0.0186869427561759,0.0,0.0,0.0,-0.0085283368825912,60.0,0.1495854258537292,-0.0,-7.00953890486744e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.51197071117349e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001001656419248,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.39820025046356e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001001656419248,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004751426167786,287.36529541015625,294.1499938964844,287.54998779296875,286.5874328613281,287.45135498046875,287.5244445800781,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077176733619e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1503439247608184,-0.0,-7.003300339647468e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.51197071117349e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001001656419248,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.39820025046356e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001001656419248,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004751426167786,287.36529541015625,294.1499938964844,287.54998779296875,286.5874328613281,287.45135498046875,287.5244445800781,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077176733619e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1503439247608184,-0.0,-7.003300339647468e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.50403991737403e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0001000821212073,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.392031693598256e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0001000821212073,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004747464263346,287.3648376464844,294.1499938964844,287.54998779296875,286.5973205566406,287.4530944824219,287.5304870605469,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343250896241216e-09,0.0010126429842785,-0.0182898752391338,0.0,0.0,0.0,-0.00845318287611,60.0,0.1505115628242492,-0.0,-6.991624701413457e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.50403991737403e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0001000821212073,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.392031693598256e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0001000821212073,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004747464263346,287.3648376464844,294.1499938964844,287.54998779296875,286.5973205566406,287.4530944824219,287.5304870605469,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343250896241216e-09,0.0010126429842785,-0.0182898752391338,0.0,0.0,0.0,-0.00845318287611,60.0,0.1505115628242492,-0.0,-6.991624701413457e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.499016596237198e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0001000292249955,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.388124504359439e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0001000292177195,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004744955222122,287.3646240234375,294.1499938964844,287.54998779296875,286.6022644042969,287.4539794921875,287.53302001953125,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.2806618511833684e-09,0.0010121080558747,-0.01812594383955,0.0,0.0,0.0,-0.0084221567958593,60.0,0.1505088061094284,-0.0,-6.984235767504289e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.493022662354632e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.996611333917826e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.383462798316032e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.996610606322064e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004741961311083,287.3644104003906,294.1499938964844,287.54998779296875,286.6072082519531,287.454833984375,287.5351257324219,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205983365565771e-09,0.0010114690521731,-0.0179303456097841,0.0,0.0,0.0,-0.008385132998228,60.0,0.1504566073417663,-0.0,-6.975424327038128e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.479320578975604e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.982181654777378e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.372804975602776e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.982180927181616e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004735116381198,287.36395263671875,294.1499938964844,287.54998779296875,286.6170959472656,287.4565124511719,287.5386047363281,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035255489284964e-09,0.0010100094368681,-0.017483165487647,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1502838432788849,-0.0,-6.955301046218666e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.479320578975604e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.982181654777378e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.372804975602776e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.982180927181616e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004735116381198,287.36395263671875,294.1499938964844,287.54998779296875,286.6170959472656,287.4565124511719,287.5386047363281,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035255489284964e-09,0.0010100094368681,-0.017483165487647,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1502838432788849,-0.0,-6.955301046218666e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.46399013628252e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.966037760023028e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.360881863860413e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.966037760023028e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004727458581328,287.363525390625,294.1499938964844,287.54998779296875,286.626953125,287.45819091796875,287.5411682128906,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1500537395477295,-0.0,-6.932820895144688e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.46399013628252e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.966037760023028e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.360881863860413e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.966037760023028e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004727458581328,287.363525390625,294.1499938964844,287.54998779296875,286.626953125,287.45819091796875,287.5411682128906,287.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1500537395477295,-0.0,-6.932820895144688e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.447910269955172e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.9491051514633e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.348375220317394e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.9491051514633e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004719426506198,287.36309814453125,294.1499938964844,287.54998779296875,286.6368408203125,287.4598083496094,287.5430908203125,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1497940719127655,-0.0,-6.909282035394426e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
