time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370320,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.447910269955172e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.9491051514633e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.348375220317394e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.9491051514633e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004719426506198,287.36309814453125,294.1499938964844,287.54998779296875,286.6368408203125,287.4598083496094,287.5430908203125,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1497940719127655,-0.0,-6.909282035394426e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.431821672478692e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.932163084158674e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.335862028412521e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.932163084158674e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004711390065494,287.3626708984375,294.1499938964844,287.54998779296875,286.6466979980469,287.4613952636719,287.5445556640625,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.4434502178301045e-09,0.0010049488628283,-0.0159329995512962,0.0,0.0,0.0,-0.0080071128904819,60.0,0.149521604180336,-0.0,-6.885770176268124e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.431821672478692e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.932163084158674e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.335862028412521e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.932163084158674e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004711390065494,287.3626708984375,294.1499938964844,287.54998779296875,286.6466979980469,287.4613952636719,287.5445556640625,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.4434502178301045e-09,0.0010049488628283,-0.0159329995512962,0.0,0.0,0.0,-0.0080071128904819,60.0,0.149521604180336,-0.0,-6.885770176268124e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.424134623259306e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.924068581312896e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.329883374040946e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.924067853717132e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004707550397142,287.3624572753906,294.1499938964844,287.54998779296875,286.6516418457031,287.4621887207031,287.5451354980469,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.007959634065628,60.0,0.149385392665863,-0.0,-6.874550706470475e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.416602551937105e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.916136332321912e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.324024772970006e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.916136332321912e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004703787562903,287.3622436523437,294.1499938964844,287.54998779296875,286.6565856933594,287.46295166015625,287.545654296875,287.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.2538250134025475e-09,0.0010033274302259,-0.0154362749308347,0.0,0.0,0.0,-0.0079131079837679,60.0,0.1492502689361572,-0.0,-6.863565005232887e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.40270838327706e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.901505836751312e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.31321852072142e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.90150510915555e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004696847463492,287.3618469238281,294.1499938964844,287.54998779296875,286.6664428710937,287.4644775390625,287.5465393066406,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1489904373884201,-0.0,-6.843325195404759e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.40270838327706e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.901505836751312e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.31321852072142e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.90150510915555e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004696847463492,287.3618469238281,294.1499938964844,287.54998779296875,286.6664428710937,287.4644775390625,287.5465393066406,287.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1489904373884201,-0.0,-6.843325195404759e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.390810737386346e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.888976637739688e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.303964230231941e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.888976637739688e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004690904170274,287.3614501953125,294.1499938964844,287.54998779296875,286.6763000488281,287.46600341796875,287.5472412109375,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932477176173734e-09,0.0010005792137235,-0.0145944748073816,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1487537324428558,-0.0,-6.82601708490438e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.390810737386346e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.888976637739688e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.303964230231941e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.888976637739688e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004690904170274,287.3614501953125,294.1499938964844,287.54998779296875,286.6763000488281,287.46600341796875,287.5472412109375,287.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932477176173734e-09,0.0010005792137235,-0.0145944748073816,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1487537324428558,-0.0,-6.82601708490438e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.381008567288518e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.878654236672446e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.2963404818438e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.878654236672446e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0004686007741838,287.3610534667969,294.1499938964844,287.54998779296875,286.6861572265625,287.46746826171875,287.5477600097656,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810343761680769e-09,0.0009995347354561,-0.014274526387453,0.0,0.0,0.0,-0.0076932529918849,60.0,0.1485442072153091,-0.0,-6.811773545223333e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.381008567288518e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.878654236672446e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.2963404818438e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.878654236672446e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0004686007741838,287.3610534667969,294.1499938964844,287.54998779296875,286.6861572265625,287.46746826171875,287.5477600097656,287.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810343761680769e-09,0.0009995347354561,-0.014274526387453,0.0,0.0,0.0,-0.0076932529918849,60.0,0.1485442072153091,-0.0,-6.811773545223333e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.373517241328956e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.870765643427148e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.290513894986361e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.870764915831388e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004682265571318,287.36065673828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4689025878906,287.5481872558594,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000650662385e-09,0.0009987364755943,-0.0140299964696168,0.0,0.0,0.0,-0.00764697836712,60.0,0.1483661532402038,-0.0,-6.800897267567052e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.373517241328956e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.870765643427148e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.290513894986361e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.870764915831388e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004682265571318,287.36065673828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4689025878906,287.5481872558594,287.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000650662385e-09,0.0009987364755943,-0.0140299964696168,0.0,0.0,0.0,-0.00764697836712,60.0,0.1483661532402038,-0.0,-6.800897267567052e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.370468615088612e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.867555490927772e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.288142660399899e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.867555490927772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0004680742858909,287.3604736328125,294.1499938964844,287.54998779296875,286.700927734375,287.4696350097656,287.5483703613281,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.679019920989958e-09,0.0009984115604311,-0.0139304976910352,0.0,0.0,0.0,-0.0076281484216451,60.0,0.1482866555452346,-0.0,-6.796474849579681e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.368203609483317e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.86517043202184e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.286381151061505e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.86516970442608e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004679611593019,287.3602905273437,294.1499938964844,287.54998779296875,286.7058410644531,287.4703369140625,287.5485534667969,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650797163525567e-09,0.0009981705807149,-0.0138565618544816,0.0,0.0,0.0,-0.0076141590252518,60.0,0.1482179015874862,-0.0,-6.793188589426792e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.365381265524776e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.862198203336447e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.284185994649306e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.862197475740686e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004678201803471,287.3598937988281,294.1499938964844,287.54998779296875,286.7156982421875,287.47174072265625,287.548828125,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644233182072,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1481086462736129,-0.0,-6.789095152726078e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.365381265524776e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.862198203336447e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.284185994649306e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.862197475740686e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004678201803471,287.3598937988281,294.1499938964844,287.54998779296875,286.7156982421875,287.47174072265625,287.548828125,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644233182072,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1481086462736129,-0.0,-6.789095152726078e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.364281868329272e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.861040598480032e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.28333106962964e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.86103987088427e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004677652323152,287.3595275878906,294.1499938964844,287.54998779296875,286.7255249023437,287.4731140136719,287.5490417480469,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920705089469e-09,0.0009977521840482,-0.0137285189703106,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1480277478694915,-0.0,-6.787500694827031e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.364281868329272e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.861040598480032e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.28333106962964e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.86103987088427e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004677652323152,287.3595275878906,294.1499938964844,287.54998779296875,286.7255249023437,287.4731140136719,287.5490417480469,287.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920705089469e-09,0.0009977521840482,-0.0137285189703106,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1480277478694915,-0.0,-6.787500694827031e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.36439973884262e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.861164289759472e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.283422019099817e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.86116356216371e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.000467771111289,287.3591613769531,294.1499938964844,287.54998779296875,286.7353820800781,287.4744567871094,287.5492248535156,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1479689627885818,-0.0,-6.787670514540879e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.36439973884262e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.861164289759472e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.283422019099817e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.86116356216371e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.000467771111289,287.3591613769531,294.1499938964844,287.54998779296875,286.7353820800781,287.4744567871094,287.5492248535156,287.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1479689627885818,-0.0,-6.787670514540879e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.364878496853636e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.861669241217896e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.283795275725424e-05,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.861668513622136e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0004677950637415,287.3587951660156,294.1499938964844,287.54998779296875,286.7452087402344,287.47576904296875,287.54937744140625,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1479213684797287,-0.0,-6.788364714793715e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.364878496853636e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.861669241217896e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.283795275725424e-05,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.861668513622136e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,0.0004677950637415,287.3587951660156,294.1499938964844,287.54998779296875,286.7452087402344,287.47576904296875,287.54937744140625,287.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1479213684797287,-0.0,-6.788364714793715e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.365074947709218e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.86187587841414e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.283948070835322e-05,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.861875150818378e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004678048717323,287.3586120605469,294.1499938964844,287.54998779296875,286.7501220703125,287.4764404296875,287.5494384765625,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117883673323385e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1478990167379379,-0.0,-6.78864893188802e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.365156438434497e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.861961007118224e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.284010644070804e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.861961007118224e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004678089171648,287.3584289550781,294.1499938964844,287.54998779296875,286.7550354003906,287.4770812988281,287.5494689941406,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1478756517171859,-0.0,-6.78876617143942e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.364928700961173e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.861721628112718e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.28383383830078e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.861721628112718e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004677975666709,287.35809326171875,294.1499938964844,287.54998779296875,286.7648620605469,287.4783630371094,287.549560546875,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495817616581,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1478241086006164,-0.0,-6.788436479610027e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.364928700961173e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.861721628112718e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.28383383830078e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.861721628112718e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004677975666709,287.35809326171875,294.1499938964844,287.54998779296875,286.7648620605469,287.4783630371094,287.549560546875,287.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495817616581,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1478241086006164,-0.0,-6.788436479610027e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.364026482217014e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.860771388048306e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.283131708391011e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.860770660452543e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004677524848375,287.3577575683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4796142578125,287.5496520996094,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708163745414e-09,0.0009977250592783,-0.0137201035395264,0.0,0.0,0.0,-0.0075883362442255,60.0,0.1477629244327545,-0.0,-6.787126949348021e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.364026482217014e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.860771388048306e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.283131708391011e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.860770660452543e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004677524848375,287.3577575683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4796142578125,287.5496520996094,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708163745414e-09,0.0009977250592783,-0.0137201035395264,0.0,0.0,0.0,-0.0075883362442255,60.0,0.1477629244327545,-0.0,-6.787126949348021e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.362427954329178e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.859087731456384e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.281888974830508e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.859087731456384e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004676726239267,287.3573913574219,294.1499938964844,287.54998779296875,286.7845153808594,287.4808349609375,287.5497131347656,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878543361312e-09,0.0009975547436624,-0.0136679112911224,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1476903855800628,-0.0,-6.784809158943973e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.362427954329178e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.859087731456384e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.281888974830508e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.859087731456384e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004676726239267,287.3573913574219,294.1499938964844,287.54998779296875,286.7845153808594,287.4808349609375,287.5497131347656,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878543361312e-09,0.0009975547436624,-0.0136679112911224,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1476903855800628,-0.0,-6.784809158943973e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.360184049000964e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.85672522801906e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.280143472598866e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.85672522801906e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004675605741795,287.3570861816406,294.1499938964844,287.54998779296875,286.7943420410156,287.4820556640625,287.5497741699219,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508277974070105e-09,0.0009973157430067,-0.0135946692898869,0.0,0.0,0.0,-0.0075646000914275,60.0,0.1476064920425415,-0.0,-6.781557004842399e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.360184049000964e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.85672522801906e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.280143472598866e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.85672522801906e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004675605741795,287.3570861816406,294.1499938964844,287.54998779296875,286.7943420410156,287.4820556640625,287.5497741699219,287.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508277974070105e-09,0.0009973157430067,-0.0135946692898869,0.0,0.0,0.0,-0.0075646000914275,60.0,0.1476064920425415,-0.0,-6.781557004842399e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.35891075641848e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.855384269030763e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.279153214767575e-05,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.855384269030763e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0004674969532061,287.3569030761719,294.1499938964844,287.54998779296875,286.7992553710937,287.4826354980469,287.5497741699219,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971798863261,-0.0135531025007367,0.0,0.0,0.0,-0.007556733675301,60.0,0.1475620120763778,-0.0,-6.77971172535763e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.357430826639757e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.853826486505568e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.278002158273011e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.853825758909808e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.0004674230294767,287.35675048828125,294.1499938964844,287.54998779296875,286.8041687011719,287.4832458496094,287.5498046875,287.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516520129589253e-09,0.0009970220271497,-0.0135047910735011,0.0,0.0,0.0,-0.007547590881586,60.0,0.1475137323141098,-0.0,-6.777567307381105e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.354181383969262e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.850403876043856e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.275475218193606e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.850403876043856e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004672607174143,287.3564147949219,294.1499938964844,287.54998779296875,286.81396484375,287.4844055175781,287.5498352050781,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987134322524,0.0,0.0,0.0,-0.0075275190174579,60.0,0.147410362958908,-0.0,-6.77286067229943e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.354181383969262e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.850403876043856e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.275475218193606e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.850403876043856e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004672607174143,287.3564147949219,294.1499938964844,287.54998779296875,286.81396484375,287.4844055175781,287.5498352050781,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987134322524,0.0,0.0,0.0,-0.0075275190174579,60.0,0.147410362958908,-0.0,-6.77286067229943e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.350647451356052e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.846682951319964e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.272726361406967e-05,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.8466822237242e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004670841735787,287.3561096191406,294.1499938964844,287.54998779296875,286.82379150390625,287.48553466796875,287.54986572265625,287.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833523675799,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1473002582788467,-0.0,-6.767743343516487e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.350647451356052e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.846682951319964e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.272726361406967e-05,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.8466822237242e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004670841735787,287.3561096191406,294.1499938964844,287.54998779296875,286.82379150390625,287.48553466796875,287.54986572265625,287.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833523675799,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1473002582788467,-0.0,-6.767743343516487e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
