time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372660,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.346938895760104e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.842777217272668e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.269841444212943e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.842776489676908e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004668989276979,287.35577392578125,294.1499938964844,287.54998779296875,286.8335876464844,287.4866638183594,287.5498962402344,287.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622832268476,0.0,0.0,0.0,-0.007482779212296,60.0,0.1471853554248809,-0.0,-6.762375193147818e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.346938895760104e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.842777217272668e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.269841444212943e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.842776489676908e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004668989276979,287.35577392578125,294.1499938964844,287.54998779296875,286.8335876464844,287.4866638183594,287.5498962402344,287.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622832268476,0.0,0.0,0.0,-0.007482779212296,60.0,0.1471853554248809,-0.0,-6.762375193147818e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.343199053546414e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.838839469011872e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.266933243954554e-05,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.838839469011872e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.000466712139314,287.35546875,294.1499938964844,287.54998779296875,286.8433837890625,287.48779296875,287.5499267578125,287.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1470676213502884,-0.0,-6.756964410215005e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.343199053546414e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.838839469011872e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.266933243954554e-05,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.838839469011872e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.000466712139314,287.35546875,294.1499938964844,287.54998779296875,286.8433837890625,287.48779296875,287.5499267578125,287.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1470676213502884,-0.0,-6.756964410215005e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.341369150206448e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.836912067839876e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.26551006664522e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.836912067839876e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004666207241825,287.3553161621094,294.1499938964844,287.54998779296875,286.8482971191406,287.4883117675781,287.5499267578125,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163846658321745e-09,0.0009953108383342,-0.0129804788157343,0.0,0.0,0.0,-0.0074483756907284,60.0,0.1470083445310592,-0.0,-6.7543176385243e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.339557436760516e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.835004311753436e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.264100713655353e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.835004311753436e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0004665302112698,287.35516357421875,294.1499938964844,287.54998779296875,286.8531799316406,287.4888610839844,287.5499267578125,287.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1469491720199585,-0.0,-6.751697867457551e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.33605042519048e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.831311035668476e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.261372957145795e-05,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.831311035668476e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004663550353143,287.3548583984375,294.1499938964844,287.54998779296875,286.86297607421875,287.48992919921875,287.5499267578125,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1468316465616226,-0.0,-6.746627434495167e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.33605042519048e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.831311035668476e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.261372957145795e-05,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.831311035668476e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004663550353143,287.3548583984375,294.1499938964844,287.54998779296875,286.86297607421875,287.48992919921875,287.5499267578125,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1468316465616226,-0.0,-6.746627434495167e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.332905756309628e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.827999747358264e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.258926780195907e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.8279990197625e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004661979328375,287.3545837402344,294.1499938964844,287.54998779296875,286.8727722167969,287.490966796875,287.5499572753906,287.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924580723031e-09,0.000994408968836,-0.0127041917294263,0.0,0.0,0.0,-0.0073960945010185,60.0,0.1467174291610717,-0.0,-6.74208209261451e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.332905756309628e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.827999747358264e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.258926780195907e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.8279990197625e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004661979328375,287.3545837402344,294.1499938964844,287.54998779296875,286.8727722167969,287.490966796875,287.5499572753906,287.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924580723031e-09,0.000994408968836,-0.0127041917294263,0.0,0.0,0.0,-0.0073960945010185,60.0,0.1467174291610717,-0.0,-6.74208209261451e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.330017201136798e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.824958397075534e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.256680692080408e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.824957669479772e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004660536651499,287.3542785644531,294.1499938964844,287.54998779296875,286.8822326660156,287.49200439453125,287.5499572753906,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1466065794229507,-0.0,-6.737909785670126e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.330017201136798e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.824958397075534e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.256680692080408e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.824957669479772e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004660536651499,287.3542785644531,294.1499938964844,287.54998779296875,286.8822326660156,287.49200439453125,287.5499572753906,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1466065794229507,-0.0,-6.737909785670126e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.327313455287368e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.822110587265342e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,7.254577212734148e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.822110587265342e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0004659185942728,287.35400390625,294.1499938964844,287.54998779296875,286.8910522460937,287.4930114746094,287.5499572753906,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1464986205101013,-0.0,-6.734003932251653e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.327313455287368e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.822110587265342e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,7.254577212734148e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.822110587265342e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0004659185942728,287.35400390625,294.1499938964844,287.54998779296875,286.8910522460937,287.4930114746094,287.5499572753906,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1464986205101013,-0.0,-6.734003932251653e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.32603215915151e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.820761624723672e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.253581134136766e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.820761624723672e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004658546240534,287.3538513183594,294.1499938964844,287.54998779296875,286.89520263671875,287.4934997558594,287.5499572753906,287.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1464456468820572,-0.0,-6.73215438951047e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.32477487367578e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.819437400437891e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.25260324543342e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.819437400437891e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004657917888835,287.35369873046875,294.1499938964844,287.54998779296875,286.8992004394531,287.4939880371094,287.5499572753906,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1463930159807205,-0.0,-6.730338242277868e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.322340338258071e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.816874080570416e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.250709313666448e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.816874080570416e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0004656701930798,287.3534240722656,294.1499938964844,287.54998779296875,286.9066772460937,287.4949645996094,287.54998779296875,287.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1462887227535247,-0.0,-6.726823897906797e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.322340338258071e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.816874080570416e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.250709313666448e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.816874080570416e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0004656701930798,287.3534240722656,294.1499938964844,287.54998779296875,286.9066772460937,287.4949645996094,287.54998779296875,287.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1462887227535247,-0.0,-6.726823897906797e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.320113167632373e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.814528311835602e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.248976908158511e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.81452758423984e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.000465558929136,287.3531494140625,294.1499938964844,287.54998779296875,286.9135437011719,287.4959411621094,287.54998779296875,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517870668931e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1461869329214096,-0.0,-6.72360940257022e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.320113167632373e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.814528311835602e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.248976908158511e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.81452758423984e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.000465558929136,287.3531494140625,294.1499938964844,287.54998779296875,286.9135437011719,287.4959411621094,287.54998779296875,287.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517870668931e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1461869329214096,-0.0,-6.72360940257022e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.319017408415677e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.813374344957992e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,7.24812489352189e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.813374344957992e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004655041848309,287.35302734375,294.1499938964844,287.54998779296875,286.9168395996094,287.4964294433594,287.54998779296875,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1461348980665207,-0.0,-6.722028444983152e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.31800896069035e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.812312782742084e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.247340545291081e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.812312782742084e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004654538352042,287.3529052734375,294.1499938964844,287.54998779296875,286.91973876953125,287.4968566894531,287.54998779296875,287.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253015082546434e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040723800659,60.0,0.1460868418216705,-0.0,-6.720573253460317e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.316077193943784e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.810278424993156e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.245838060043752e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.810278424993156e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004653573269024,287.3526306152344,294.1499938964844,287.54998779296875,286.9252624511719,287.497802734375,287.54998779296875,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1459889262914657,-0.0,-6.717786504850666e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.316077193943784e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.810278424993156e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.245838060043752e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.810278424993156e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004653573269024,287.3526306152344,294.1499938964844,287.54998779296875,286.9252624511719,287.497802734375,287.54998779296875,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1459889262914657,-0.0,-6.717786504850666e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.31517788558267e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.809331095311792e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.245138112921268e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.809331095311792e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004653123905882,287.3525085449219,294.1499938964844,287.54998779296875,286.92779541015625,287.49822998046875,287.54998779296875,287.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1459408849477768,-0.0,-6.716489053815168e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.314301860285924e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.808408503886312e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.24445708328858e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.808408503886312e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004652686184272,287.35235595703125,294.1499938964844,287.54998779296875,286.9301452636719,287.4986877441406,287.54998779296875,287.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1458931714296341,-0.0,-6.715225708830985e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.312632028013468e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.806650632526726e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,7.243158324854448e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.806649904930964e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004651852359529,287.35211181640625,294.1499938964844,287.54998779296875,286.93438720703125,287.4996032714844,287.54998779296875,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.1457987427711486,-0.0,-6.712817679499494e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.312632028013468e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.806650632526726e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,7.243158324854448e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.806649904930964e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004651852359529,287.35211181640625,294.1499938964844,287.54998779296875,286.93438720703125,287.4996032714844,287.54998779296875,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.1457987427711486,-0.0,-6.712817679499494e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.311166650149973e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.805107401916756e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.242018909892067e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.805106674320996e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004651120398193,287.35186767578125,294.1499938964844,287.54998779296875,286.9379577636719,287.5004577636719,287.54998779296875,287.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1457069367170334,-0.0,-6.710704525403345e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.311166650149973e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.805107401916756e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.242018909892067e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.805106674320996e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004651120398193,287.35186767578125,294.1499938964844,287.54998779296875,286.9379577636719,287.5004577636719,287.54998779296875,287.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1457069367170334,-0.0,-6.710704525403345e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.309809684054926e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.803679131437092e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,7.240963896038011e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.803678403841332e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004650442569982,287.35162353515625,294.1499938964844,287.54998779296875,286.9408874511719,287.5013122558594,287.54998779296875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1456167101860046,-0.0,-6.708749111794532e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.309809684054926e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.803679131437092e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,7.240963896038011e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.803678403841332e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004650442569982,287.35162353515625,294.1499938964844,287.54998779296875,286.9408874511719,287.5013122558594,287.54998779296875,287.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1456167101860046,-0.0,-6.708749111794532e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.308630978921428e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.802437125472352e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.240046397782862e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.802437125472352e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004649853799492,287.35137939453125,294.1499938964844,287.54998779296875,286.94317626953125,287.5021667480469,287.54998779296875,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1455288231372833,-0.0,-6.707049493570595e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.308630978921428e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.802437125472352e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.240046397782862e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.802437125472352e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004649853799492,287.35137939453125,294.1499938964844,287.54998779296875,286.94317626953125,287.5021667480469,287.54998779296875,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1455288231372833,-0.0,-6.707049493570595e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.308099106419832e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.80187760433182e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.239633123390377e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.80187687673606e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004649588372558,287.35125732421875,294.1499938964844,287.54998779296875,286.9440612792969,287.5025939941406,287.54998779296875,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1454857289791107,-0.0,-6.706283528501444e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.307594154961409e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.801345004234464e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.23924022167921e-05,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.801345004234464e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004649335751309,287.35113525390625,294.1499938964844,287.54998779296875,286.9447937011719,287.50299072265625,287.54998779296875,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1454430222511291,-0.0,-6.705554511654557e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.306662832386792e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.800364205148072e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.238515536300838e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.800364205148072e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.000464887038106,287.35089111328125,294.1499938964844,287.54998779296875,286.9457702636719,287.5038146972656,287.54998779296875,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1453585922718048,-0.0,-6.704212296426705e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.306662832386792e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.800364205148072e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.238515536300838e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.800364205148072e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.000464887038106,287.35089111328125,294.1499938964844,287.54998779296875,286.9457702636719,287.5038146972656,287.54998779296875,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1453585922718048,-0.0,-6.704212296426705e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.30592796066776e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.799590770853683e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.237944373628125e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.799590770853683e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004648503672797,287.3506774902344,294.1499938964844,287.54998779296875,286.94610595703125,287.5046081542969,287.54998779296875,287.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1452767997980117,-0.0,-6.703153587750421e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
