time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375000,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.30592796066776e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.799590770853683e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.237944373628125e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.799590770853683e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004648503672797,287.3506774902344,294.1499938964844,287.54998779296875,286.94610595703125,287.5046081542969,287.54998779296875,287.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1452767997980117,-0.0,-6.703153587750421e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.305547428084536e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.799189865589142e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.237648242153227e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.799189865589142e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004648313333746,287.3505249023437,294.1499938964844,287.54998779296875,286.94598388671875,287.5050964355469,287.54998779296875,287.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1452286541461944,-0.0,-6.70260433821568e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.305295679951088e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.798925020731986e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.237452518893406e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.798925020731986e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004648187896236,287.3504333496094,294.1499938964844,287.54998779296875,286.9457702636719,287.5054016113281,287.54998779296875,287.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1451965719461441,-0.0,-6.702241961420441e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.3048409326002e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.798446262720972e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.237098907353356e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.798446262720972e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004647960886359,287.3502197265625,294.1499938964844,287.54998779296875,286.9447937011719,287.50616455078125,287.54998779296875,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1451187580823898,-0.0,-6.70158684101807e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.3048409326002e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.798446262720972e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.237098907353356e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.798446262720972e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004647960886359,287.3502197265625,294.1499938964844,287.54998779296875,286.9447937011719,287.50616455078125,287.54998779296875,287.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1451187580823898,-0.0,-6.70158684101807e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.304663399234414e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.798259270610288e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.236960664158687e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.798259270610288e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004647871828638,287.35009765625,294.1499938964844,287.54998779296875,286.9440612792969,287.5065612792969,287.54998779296875,287.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1450806260108947,-0.0,-6.701331045633196e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.304513514507562e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.79810138233006e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.23684424883686e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.7981006547343e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004647797031793,287.3500061035156,294.1499938964844,287.54998779296875,286.94317626953125,287.5069274902344,287.54998779296875,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1450428813695907,-0.0,-6.70111433009879e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.304289415013044e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.79786564130336e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.236670353449881e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.79786564130336e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004647685273084,287.34979248046875,294.1499938964844,287.54998779296875,286.9408874511719,287.5076904296875,287.54998779296875,287.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1449684053659439,-0.0,-6.700791743696757e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.304289415013044e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.79786564130336e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.236670353449881e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.79786564130336e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004647685273084,287.34979248046875,294.1499938964844,287.54998779296875,286.9408874511719,287.5076904296875,287.54998779296875,287.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1449684053659439,-0.0,-6.700791743696757e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.304257400799544e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.797831444302574e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.236644887598231e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.797830716706812e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004647668974939,287.3495788574219,294.1499938964844,287.54998779296875,286.9379577636719,287.5084228515625,287.54998779296875,287.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1448965519666671,-0.0,-6.70074413733346e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.304257400799544e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.797831444302574e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.236644887598231e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.797830716706812e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004647668974939,287.3495788574219,294.1499938964844,287.54998779296875,286.9379577636719,287.5084228515625,287.54998779296875,287.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1448965519666671,-0.0,-6.70074413733346e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.304309787694363e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.797886741580442e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.236685632960871e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.79788601398468e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004647695168387,287.349365234375,294.1499938964844,287.54998779296875,286.93438720703125,287.5091247558594,287.54998779296875,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1448260396718979,-0.0,-6.700819454863449e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.304309787694363e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.797886741580442e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.236685632960871e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.79788601398468e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004647695168387,287.349365234375,294.1499938964844,287.54998779296875,286.93438720703125,287.5091247558594,287.54998779296875,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1448260396718979,-0.0,-6.700819454863449e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.304541890742256e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.798131213756278e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.236866076709703e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.798131213756278e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.000464781129267,287.3491516113281,294.1499938964844,287.54998779296875,286.9301452636719,287.50982666015625,287.54998779296875,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1447580009698867,-0.0,-6.701153409949256e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.304541890742256e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.798131213756278e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.236866076709703e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.798131213756278e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.000464781129267,287.3491516113281,294.1499938964844,287.54998779296875,286.9301452636719,287.50982666015625,287.54998779296875,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1447580009698867,-0.0,-6.701153409949256e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.304698323830962e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.79829565039836e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.23698758520186e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.79829565039836e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004647889290936,287.3490600585937,294.1499938964844,287.54998779296875,286.92779541015625,287.5101928710937,287.54998779296875,287.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1447246372699737,-0.0,-6.701378651996492e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.304884588345884e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.79849137365818e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.237132376758382e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.79849137365818e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004647982132155,287.3489685058594,294.1499938964844,287.54998779296875,286.9252624511719,287.5105285644531,287.54998779296875,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1446917057037353,-0.0,-6.701646526607874e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.305326966568828e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.798958490137012e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.237477257149294e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.79895776254125e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004648203612305,287.3487548828125,294.1499938964844,287.54998779296875,286.91973876953125,287.51123046875,287.54998779296875,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672288421869325e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1446267664432525,-0.0,-6.702283883441852e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.305326966568828e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.798958490137012e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.237477257149294e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.79895776254125e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004648203612305,287.3487548828125,294.1499938964844,287.54998779296875,286.91973876953125,287.51123046875,287.54998779296875,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672288421869325e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1446267664432525,-0.0,-6.702283883441852e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.30594906094484e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.799613326322289e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.237961108330637e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.799612598726526e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004648514150176,287.3485717773437,294.1499938964844,287.54998779296875,286.9135437011719,287.51190185546875,287.54998779296875,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1445643156766891,-0.0,-6.703179877831644e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.30594906094484e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.799613326322289e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.237961108330637e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.799612598726526e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004648514150176,287.3485717773437,294.1499938964844,287.54998779296875,286.9135437011719,287.51190185546875,287.54998779296875,287.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1445643156766891,-0.0,-6.703179877831644e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.306422725785524e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.80011172941886e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.238329271785915e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.80011172941886e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004648750764317,287.34844970703125,294.1499938964844,287.54998779296875,286.9089660644531,287.5123291015625,287.54998779296875,287.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394885212183,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1445226967334747,-0.0,-6.703861288315238e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.306647552875802e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.80034819804132e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.238503894768655e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.80034819804132e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004648863105103,287.348388671875,294.1499938964844,287.54998779296875,286.9066772460937,287.5125427246094,287.54998779296875,287.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916103444993,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.144503116607666,-0.0,-6.704185295802746e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.307515574619174e-05,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.801262785913424e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,7.239179103635252e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.80126205831766e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004649296461138,287.3481750488281,294.1499938964844,287.54998779296875,286.8992004394531,287.51318359375,287.54998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1444442570209503,-0.0,-6.705435140474948e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.307515574619174e-05,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.801262785913424e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,7.239179103635252e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.80126205831766e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004649296461138,287.3481750488281,294.1499938964844,287.54998779296875,286.8992004394531,287.51318359375,287.54998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1444442570209503,-0.0,-6.705435140474948e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.307984146289527e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.801756095839664e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.239543629111722e-05,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.801756095839664e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004649530746974,287.3480834960937,294.1499938964844,287.54998779296875,286.89520263671875,287.5135192871094,287.54998779296875,287.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1444154232740402,-0.0,-6.706110866616656e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.308481094194576e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.802279237192124e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.239929982461035e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.802279237192124e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0004649779002647,287.3479919433594,294.1499938964844,287.54998779296875,286.8910522460937,287.5138244628906,287.54998779296875,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1443869918584823,-0.0,-6.706826383151565e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.309539018431678e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.803393186302856e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.2407528932672e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.803393186302856e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.000465030723717,287.3478088378906,294.1499938964844,287.54998779296875,286.8822326660156,287.51446533203125,287.54998779296875,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1443309634923935,-0.0,-6.708349786777036e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.309539018431678e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.803393186302856e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.2407528932672e-05,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.803393186302856e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.000465030723717,287.3478088378906,294.1499938964844,287.54998779296875,286.8822326660156,287.51446533203125,287.54998779296875,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1443309634923935,-0.0,-6.708349786777036e-08,0.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,9.31078102439642e-05,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,9.804701403481886e-05,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,7.241719140438363e-05,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,9.804701403481886e-05,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.050000000745058,0.0004650928021874,287.34765625,291.1499938964844,287.54998779296875,286.8727722167969,287.5150756835937,287.5500793457031,287.33843994140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.144447848200798,-0.0,-6.71014035447115e-08,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,9.31078102439642e-05,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,9.804701403481886e-05,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,7.241719140438363e-05,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.050000000745058,9.804701403481886e-05,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.050000000745058,0.0004650928021874,287.34765625,291.1499938964844,287.54998779296875,286.8727722167969,287.5150756835937,287.5500793457031,287.33843994140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.144447848200798,-0.0,-6.71014035447115e-08,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.6336086988449097,0.050000000745058,0.0408325940370559,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.6336086988449097,0.050000000745058,0.0429986901581287,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.6336086988449097,0.050000000745058,0.0317586846649646,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.6336086988449097,0.050000000745058,0.0429986901581287,297.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.6336086988449097,0.050000000745058,0.2039672583341598,287.3494567871094,291.1499938964844,287.5506896972656,286.8685607910156,293.9920349121094,295.72088623046875,287.44879150390625,1.0,0.1096986159682273,0.0113184126093983,0.0113184126093983,1.0,1.0,-0.4335478842258453,8.349571771759656e-07,0.4335470497608185,-0.1288435906171798,0.0,0.0,0.0,10.23346996307373,60.0,907.5097045898438,-0.0,12.27745246887207,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.6315487027168274,0.050000000745058,0.0476305410265922,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.6315487027168274,0.050000000745058,0.0476305410265922,297.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.6315487027168274,0.050000000745058,0.2259387820959091,287.8913269042969,291.1499938964844,287.552734375,286.8656616210937,294.8846130371094,297.84130859375,288.3919677734375,1.0,0.1210911124944686,0.0226368252187967,0.0226368252187967,1.0,1.0,-0.481951504945755,3.429055368542322e-06,0.4819480776786804,-0.1414666175842285,0.0,0.0,0.0,12.501429557800291,60.0,1880.7078857421875,-0.0,16.67881202697754,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0355286076664924,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.2281792610883712,289.54931640625,291.1499938964844,287.56072998046875,286.8636779785156,294.8652648925781,297.89276123046875,289.8507995605469,1.0,0.1406027227640152,0.0452736504375934,0.0452736504375934,1.0,1.0,-0.4867256283760071,3.5259967262391e-05,0.4866903722286224,-0.1424978822469711,0.0,0.0,0.0,20.012266159057617,60.0,1831.931640625,-0.0,23.190399169921875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0355286076664924,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826354980469,0.5711503028869629,0.050000000745058,0.2281792610883712,289.54931640625,291.1499938964844,287.56072998046875,286.8636779785156,294.8652648925781,297.89276123046875,289.8507995605469,1.0,0.1406027227640152,0.0452736504375934,0.0452736504375934,1.0,1.0,-0.4867256283760071,3.5259967262391e-05,0.4866903722286224,-0.1424978822469711,0.0,0.0,0.0,20.012266159057617,60.0,1831.931640625,-0.0,23.190399169921875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5493783354759216,0.050000000745058,0.0482474602758884,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5493783354759216,0.050000000745058,0.035635408014059,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5493783354759216,0.050000000745058,0.2288651764392852,290.1109924316406,291.1499938964844,287.5666198730469,286.8645324707031,294.8533630371094,297.86968994140625,290.37030029296875,1.0,0.1490102261304855,0.0565920621156692,0.0565920621156692,1.0,1.0,-0.488188773393631,9.865483298199253e-05,0.4880901277065277,-0.1427427977323532,0.0,0.0,0.0,23.67910957336425,60.0,1659.278076171875,-0.0,26.3444938659668,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5325537919998169,0.050000000745058,0.0483858585357666,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5325537919998169,0.050000000745058,0.0357376299798488,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5325537919998169,0.050000000745058,0.0483858585357666,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599365234375,0.5325537919998169,0.050000000745058,0.2295216768980026,290.6079406738281,291.1499938964844,287.5736999511719,286.8665771484375,294.843505859375,297.8519592285156,290.8441162109375,1.0,0.1565771400928497,0.2452736496925354,0.2452736496925354,0.997330605983734,1.0,-0.4895893335342407,0.0322556495666503,0.4573336839675903,-0.1110225990414619,0.0,0.0,0.0,27.19816970825196,60.0,1491.6673583984375,-0.0,29.377880096435547,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.035924345254898,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4777526855469,291.1499938964844,287.59136962890625,286.8740539550781,294.23114013671875,297.8298034667969,291.66656494140625,1.0,0.1693981736898422,0.6226368546485901,0.6226368546485901,0.9919918775558472,1.0,-0.4921476244926452,0.1854616105556488,0.3066860139369964,0.041005253791809,0.0,0.0,0.0,33.638797760009766,60.0,1114.9232177734375,-0.0,34.94412612915039,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
