time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.035924345254898,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4777526855469,291.1499938964844,287.59136962890625,286.8740539550781,294.23114013671875,297.8298034667969,291.66656494140625,1.0,0.1693981736898422,0.6226368546485901,0.6226368546485901,0.9919918775558472,1.0,-0.4921476244926452,0.1854616105556488,0.3066860139369964,0.041005253791809,0.0,0.0,0.0,33.638797760009766,60.0,1114.9232177734375,-0.0,34.94412612915039,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.04639233648777,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.231739342212677,291.985107421875,291.1499938964844,287.6134338378906,286.88580322265625,293.3953552246094,297.8199462890625,292.06298828125,1.0,0.179552674293518,1.0,1.0,0.9866531491279602,1.0,-0.4943201541900635,0.215036004781723,0.2792841494083404,0.0700716897845268,0.0,0.0,0.0,39.09632873535156,60.0,567.3429565429688,-0.0,39.73812484741211,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.04639233648777,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.4955049753189087,0.050000000745058,0.231739342212677,291.985107421875,291.1499938964844,287.6134338378906,286.88580322265625,293.3953552246094,297.8199462890625,292.06298828125,1.0,0.179552674293518,1.0,1.0,0.9866531491279602,1.0,-0.4943201541900635,0.215036004781723,0.2792841494083404,0.0700716897845268,0.0,0.0,0.0,39.09632873535156,60.0,567.3429565429688,-0.0,39.73812484741211,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2079162597656,0.4878862798213959,0.050000000745058,0.0465236008167266,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2079162597656,0.4878862798213959,0.050000000745058,0.0489915907382965,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2079162597656,0.4878862798213959,0.050000000745058,0.0361850224435329,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2079162597656,0.4878862798213959,0.050000000745058,0.0489915907382965,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2079162597656,0.4878862798213959,0.050000000745058,0.2323950231075287,292.2230834960937,291.1499938964844,287.6329650878906,286.8974609375,293.3841857910156,297.816650390625,292.30059814453125,1.0,0.1857797354459762,1.0,1.0,0.9871915578842164,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.60767364501953,60.0,426.1007385253906,-0.0,42.84999084472656,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2823791503906,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2823791503906,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2823791503906,0.4858278632164001,0.050000000745058,0.0362141169607639,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2823791503906,0.4858278632164001,0.050000000745058,0.0490309856832027,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2823791503906,0.4858278632164001,0.050000000745058,0.2325818836688995,292.29736328125,290.6499938964844,287.6395874023437,286.9015808105469,293.3872375488281,297.81610107421875,292.372802734375,1.0,0.1875136047601699,1.0,1.0,0.9873615503311156,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,396.8681335449219,-0.0,43.74002456665039,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0466030836105346,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0490752905607223,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0362468436360359,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0490752905607223,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.2327920496463775,292.5739440917969,290.1499938964844,287.6695861816406,286.92108154296875,293.4017333984375,297.8160705566406,292.63311767578125,1.0,0.1889597624540329,1.0,1.0,0.988070011138916,1.0,-0.4965661764144897,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.73550033569336,36.0,299.6835632324219,-0.0,44.74398040771485,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0466030836105346,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0490752905607223,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0362468436360359,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.0490752905607223,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5616760253906,0.4835446178913116,0.050000000745058,0.2327920496463775,292.5739440917969,290.1499938964844,287.6695861816406,286.92108154296875,293.4017333984375,297.8160705566406,292.63311767578125,1.0,0.1889597624540329,1.0,1.0,0.988070011138916,1.0,-0.4965661764144897,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.73550033569336,36.0,299.6835632324219,-0.0,44.74398040771485,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766052246094,0.4847679734230041,0.050000000745058,0.0465804785490036,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766052246094,0.4847679734230041,0.050000000745058,0.0490514859557151,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766052246094,0.4847679734230041,0.050000000745058,0.0362292602658271,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766052246094,0.4847679734230041,0.050000000745058,0.0490514859557151,297.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766052246094,0.4847679734230041,0.050000000745058,0.2326791286468505,292.6872863769531,290.1499938964844,287.6859436035156,286.9320983886719,293.4100646972656,297.8170471191406,292.7388610839844,1.0,0.1877610832452774,1.0,1.0,0.9884242415428162,1.0,-0.4963253736495971,0.2158561050891876,0.2804692685604095,0.0708674192428588,0.0,0.0,0.0,44.1320686340332,36.0,261.1968994140625,-0.0,44.20614242553711,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767639160156,0.4872719645500183,0.050000000745058,0.0465346947312355,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767639160156,0.4872719645500183,0.050000000745058,0.0490032769739627,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767639160156,0.4872719645500183,0.050000000745058,0.0361936539411544,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767639160156,0.4872719645500183,0.050000000745058,0.0490032769739627,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7767639160156,0.4872719645500183,0.050000000745058,0.2324504405260086,292.7860717773437,289.6499938964844,287.703125,286.9439697265625,293.4114074707031,297.8184814453125,292.8309326171875,1.0,0.1854831874370575,1.0,1.0,0.9569362998008728,1.0,-0.4958376586437225,0.2161115854978561,0.2797260582447052,0.071350485086441,0.0,0.0,0.0,42.90898132324219,25.0,226.9830780029297,-0.0,43.11768341064453,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9032287597656,0.4930736124515533,0.050000000745058,0.0464327633380889,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9032287597656,0.4930736124515533,0.050000000745058,0.0488959364593029,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9032287597656,0.4930736124515533,0.050000000745058,0.0361143723130226,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9032287597656,0.4930736124515533,0.050000000745058,0.0488959364593029,297.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9032287597656,0.4930736124515533,0.050000000745058,0.2319412678480148,292.9106750488281,289.6499938964844,287.73077392578125,286.9635009765625,293.4047546386719,297.8212585449219,292.9461669921875,1.0,0.1804655045270919,1.0,1.0,0.909112811088562,1.0,-0.4947517514228821,0.2166787981986999,0.2780729532241821,0.0723555535078048,0.0,0.0,0.0,40.18512725830078,25.0,180.5186767578125,-0.0,40.70111083984375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.4954408407211303,0.050000000745058,0.0463933795690536,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.4954408407211303,0.050000000745058,0.0488544628024101,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.4954408407211303,0.050000000745058,0.0360837392508983,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.4954408407211303,0.050000000745058,0.0488544628024101,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.4954408407211303,0.050000000745058,0.2317445427179336,292.9442443847656,289.1499938964844,287.7398986816406,286.97003173828125,293.4010925292969,297.8222351074219,292.9771423339844,1.0,0.1785001456737518,1.0,1.0,0.8939603567123413,1.0,-0.4943319261074066,0.2169175893068313,0.2774143517017364,0.0727535113692283,0.0,0.0,0.0,39.13257598876953,25.0,167.2952423095703,-0.0,39.770050048828125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0113830566406,0.4999815821647644,0.050000000745058,0.0463219657540321,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0113830566406,0.4999815821647644,0.050000000745058,0.048779260367155,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0113830566406,0.4999815821647644,0.050000000745058,0.0360281951725482,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0113830566406,0.4999815821647644,0.050000000745058,0.048779260367155,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0113830566406,0.4999815821647644,0.050000000745058,0.2313878089189529,293.0170593261719,289.1499938964844,287.76324462890625,286.9869384765625,293.3876647949219,297.8247985839844,293.0440673828125,1.0,0.1751559823751449,1.0,1.0,0.8564417362213135,1.0,-0.493570864200592,0.2178835123777389,0.2756873369216919,0.0740438997745513,0.0,0.0,0.0,37.22446823120117,25.0,137.0119171142578,-0.0,38.08616256713867,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0536499023437,0.502755880355835,0.050000000745058,0.0462810695171356,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0536499023437,0.502755880355835,0.050000000745058,0.0487361922860145,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0536499023437,0.502755880355835,0.050000000745058,0.0359963849186897,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0536499023437,0.502755880355835,0.050000000745058,0.0487361922860145,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0536499023437,0.502755880355835,0.050000000745058,0.2311835139989853,293.05859375,288.6499938964844,287.7796325683594,286.9989624023437,293.3738708496094,297.8265991210937,293.0819091796875,1.0,0.1731268763542175,1.0,1.0,0.8309844136238098,1.0,-0.4931350648403168,0.2188325673341751,0.2743025124073028,0.0751952454447746,0.0,0.0,0.0,36.13201141357422,25.0,118.00142669677734,-0.0,37.12439727783203,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0461959950625896,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0486466102302074,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0359302200376987,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0486466102302074,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.2307585626840591,293.1295166015625,288.1499938964844,287.822021484375,287.03045654296875,293.1069030761719,297.8310546875,293.13653564453125,1.0,0.1688303500413894,1.0,1.0,0.6689379811286926,1.0,-0.4922285377979278,0.2352954447269439,0.2569330930709839,0.0920601040124893,0.0,0.0,0.0,33.86188125610352,25.0,34.24732971191406,-0.0,35.13328170776367,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0461959950625896,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0486466102302074,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0359302200376987,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.0486466102302074,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1271057128906,0.509026050567627,0.050000000745058,0.2307585626840591,293.1295166015625,288.1499938964844,287.822021484375,287.03045654296875,293.1069030761719,297.8310546875,293.13653564453125,1.0,0.1688303500413894,1.0,1.0,0.6689379811286926,1.0,-0.4922285377979278,0.2352954447269439,0.2569330930709839,0.0920601040124893,0.0,0.0,0.0,33.86188125610352,25.0,34.24732971191406,-0.0,35.13328170776367,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.046129073947668,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.0485761351883411,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.0358781702816486,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.0485761351883411,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.2304242700338363,293.0853576660156,287.6499938964844,287.8667907714844,287.0642395019531,292.066650390625,297.8348693847656,293.0425720214844,1.0,0.1653948873281479,1.0,1.0,0.5068915486335754,1.0,-0.4915153384208679,0.2935952246189117,0.1979201287031173,0.1505315899848938,0.0,0.0,0.0,32.08271026611328,25.0,-213.672119140625,-0.0,33.58477783203125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.046129073947668,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.0485761351883411,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.0358781702816486,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.0485761351883411,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0907592773437,0.5145217776298523,0.050000000745058,0.2304242700338363,293.0853576660156,287.6499938964844,287.8667907714844,287.0642395019531,292.066650390625,297.8348693847656,293.0425720214844,1.0,0.1653948873281479,1.0,1.0,0.5068915486335754,1.0,-0.4915153384208679,0.2935952246189117,0.1979201287031173,0.1505315899848938,0.0,0.0,0.0,32.08271026611328,25.0,-213.672119140625,-0.0,33.58477783203125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.97674560546875,0.5511152744293213,0.050000000745058,0.0458046570420265,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.97674560546875,0.5511152744293213,0.050000000745058,0.0482345111668109,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97674560546875,0.5511152744293213,0.050000000745058,0.0356258451938629,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97674560546875,0.5511152744293213,0.050000000745058,0.0482345111668109,297.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9682922363281,0.6515322923660278,0.1434240788221359,0.3631736040115356,292.9578552246094,287.6499938964844,287.8899841308594,287.0819091796875,291.1263732910156,297.83599853515625,292.8634948730469,1.0,0.1657734662294387,1.0,1.0,0.4258683323860168,1.0,-0.6491444706916809,0.4493615627288818,0.1997829377651214,0.2640765011310577,0.0,0.0,0.0,24.635643005371094,25.0,-479.9316101074219,-0.0,42.78801727294922,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6072082519531,0.5953279733657837,0.050000000745058,0.0455546416342258,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6072082519531,0.5953279733657837,0.050000000745058,0.0479712300002574,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6072082519531,0.5953279733657837,0.050000000745058,0.0354313887655735,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6072082519531,0.5953279733657837,0.050000000745058,0.0479712300002574,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.8380842804908752,0.1453366875648498,0.6349467635154724,292.5306091308594,287.1499938964844,287.9136657714844,287.1000366210937,290.1209411621094,297.8146057128906,292.3736877441406,1.0,0.1688817888498306,1.0,1.0,0.3406946659088135,1.0,-0.7711772322654724,0.6131424903869629,0.1580346971750259,0.3962552845478058,0.0,0.0,0.0,19.040359497070312,25.0,-970.1084594726562,-0.0,64.5588150024414,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.518798828125,0.9519588947296144,0.1369721740484237,0.1179169043898582,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.654052734375,0.6893782019615173,0.050000000745058,0.0476533994078636,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.654052734375,0.6893782019615173,0.1340695172548294,0.0351966395974159,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.654052734375,0.6893782019615173,0.050000000745058,0.0476533994078636,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5235900878906,0.9195502996444702,0.1462468653917312,0.5380680561065674,291.5097961425781,287.1499938964844,287.9504699707031,287.1283874511719,288.90557861328125,297.7618408203125,291.3410949707031,1.0,0.1749216616153717,1.0,1.0,0.211334154009819,1.0,-0.9381222724914552,0.8535802364349365,0.0845420658588409,0.6131880283355713,0.0,0.0,0.0,12.911883354187012,25.0,-1533.8394775390625,-0.0,68.07139587402344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9627262353897096,0.1350134164094925,0.121958315372467,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.6888994574546814,0.050000000745058,0.0476542301476001,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8570188283920288,0.1345033794641494,0.0684880763292312,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.6888994574546814,0.050000000745058,0.0476542301476001,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.9223312735557556,0.1465638726949691,0.543346643447876,291.20135498046875,286.6499938964844,287.96246337890625,287.1376647949219,288.6516418457031,297.7453918457031,291.0429077148437,1.0,0.1763389408588409,1.0,1.0,0.169885516166687,1.0,-0.9424960017204284,0.8812293410301208,0.0612666644155979,0.6428754925727844,0.0,0.0,0.0,13.032025337219238,45.0,-1574.5567626953125,-0.0,72.44307708740234,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4958190917969,0.972417652606964,0.1305554658174514,0.1192188933491706,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.507080078125,0.944497287273407,0.1308251917362213,0.1155236586928367,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.9710903763771056,0.131161630153656,0.09233158826828,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.7018724083900452,0.1248088330030441,0.0476312264800071,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172424316406,0.8741694092750549,0.147664338350296,0.4427492320537567,290.4862670898437,286.6499938964844,287.9920654296875,287.1606140136719,288.0237121582031,297.7106628417969,290.3319091796875,1.0,0.1843859702348709,1.0,1.0,0.0688610821962356,1.0,-1.0025743246078491,1.0010472536087036,0.0015270494623109,0.7475792765617371,0.0,0.0,0.0,13.133310317993164,45.0,-1638.98583984375,-0.0,78.16407775878906,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01666259765625,0.9683433175086976,0.1279942840337753,0.1167492121458053,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0172119140625,0.9674180746078492,0.1285370886325836,0.1225875616073608,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0163879394531,0.9697113037109376,0.1286604702472686,0.0911969617009162,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.038818359375,0.9157329797744752,0.1240446344017982,0.1057819500565528,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.8720296025276184,0.1484137177467346,0.4360501170158386,290.00537109375,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6888122558594,289.884521484375,1.0,0.191678911447525,1.0,1.0,0.0,1.0,-1.046884298324585,1.0468822717666626,1.956211690412601e-06,0.7851578593254089,0.0,0.0,0.0,13.606856346130373,65.0,-1530.04052734375,-0.0,89.67750549316406,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3388366699219,0.9310731887817384,0.1239732801914215,0.1127263605594635,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3386535644531,0.93246990442276,0.1244359984993934,0.1191648244857788,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33856201171875,0.933217704296112,0.1247655674815177,0.0881966277956962,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3406982421875,0.9166159629821776,0.1186652183532714,0.1140139549970626,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.342529296875,0.9135829210281372,0.148247018456459,0.536141574382782,289.326904296875,286.1499938964844,288.0552978515625,287.2099304199219,288.05279541015625,297.6322021484375,289.2588195800781,1.0,0.2109120339155197,1.0,1.0,0.0,1.0,-1.1562542915344238,1.1562530994415283,1.166851006928482e-06,0.8732443451881409,0.0,0.0,0.0,15.85245418548584,65.0,-1132.9791259765625,-0.0,120.18080139160156,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23468017578125,0.9289504289627076,0.1233211457729339,0.1120839640498161,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345275878906,0.9303189516067504,0.1237797066569328,0.1184767484664917,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9311966896057128,0.1241509839892387,0.0877188071608543,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364501953125,0.9138535261154176,0.1177520826458931,0.1131300777196884,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359313964844,0.9263969659805298,0.1477829217910766,0.5559423565864563,289.2226867675781,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6172790527344,289.16094970703125,1.0,0.215469628572464,1.0,1.0,0.0,1.0,-1.185004711151123,1.185003399848938,1.216305236084736e-06,0.8963714241981506,0.0,0.0,0.0,16.260517120361328,85.0,-1061.499267578125,-0.0,127.67000579833984,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.753662109375,0.7690699100494385,0.1195475533604621,0.1090736463665962,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7535400390625,0.7704259753227234,0.1203098222613334,0.1154637783765792,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.7713077068328857,0.120693989098072,0.0855714678764343,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75494384765625,0.7554734349250793,0.1129803210496902,0.1088260635733604,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.8163428902626038,0.142406165599823,0.6499500274658203,288.7453918457031,286.1499938964844,288.1162109375,287.2576599121094,288.11395263671875,297.5069274902344,288.7176513671875,1.0,0.2447375357151031,1.0,1.0,0.0,1.0,-1.26853609085083,1.268534779548645,1.3705733863389469e-06,0.9667035937309264,0.0,0.0,0.0,28.72671890258789,73.0,-666.2271118164062,-0.0,180.4160919189453,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.753662109375,0.7690699100494385,0.1195475533604621,0.1090736463665962,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7535400390625,0.7704259753227234,0.1203098222613334,0.1154637783765792,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.7713077068328857,0.120693989098072,0.0855714678764343,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75494384765625,0.7554734349250793,0.1129803210496902,0.1088260635733604,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.8163428902626038,0.142406165599823,0.6499500274658203,288.7453918457031,286.1499938964844,288.1162109375,287.2576599121094,288.11395263671875,297.5069274902344,288.7176513671875,1.0,0.2447375357151031,1.0,1.0,0.0,1.0,-1.26853609085083,1.268534779548645,1.3705733863389469e-06,0.9667035937309264,0.0,0.0,0.0,28.72671890258789,73.0,-666.2271118164062,-0.0,180.4160919189453,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.7230932116508484,0.1177982091903686,0.1076691448688507,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6227722167969,0.7247845530509949,0.1188535615801811,0.1142364293336868,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62274169921875,0.7253984808921814,0.1191248968243599,0.0846055373549461,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.7097297310829163,0.1109631285071373,0.1070440486073494,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6203308105469,0.7635982036590576,0.1400433927774429,0.6389544010162354,288.6170349121094,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4590148925781,288.595458984375,1.0,0.2536793053150177,1.0,1.0,0.0,1.0,-1.26317036151886,1.2631689310073853,1.3585712395070004e-06,0.9601985216140748,0.0,0.0,0.0,36.01869583129883,73.0,-496.42816162109375,-0.0,192.345947265625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.525146484375,0.6928815245628357,0.1163324117660522,0.1064524054527282,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250244140625,0.6953612565994263,0.1176744922995567,0.1132304593920707,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250244140625,0.6957932710647583,0.1178180053830146,0.0837778151035308,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.6781400442123413,0.1092652380466461,0.1055274605751037,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.7332465052604675,0.1382116675376892,0.6306944489479065,288.5207214355469,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.41998291015625,288.5045471191406,1.0,0.2596748173236847,1.0,1.0,0.0,1.0,-1.2477703094482422,1.2477688789367676,1.3298162002683966e-06,0.9477437734603882,0.0,0.0,0.0,42.05241012573242,61.0,-367.37591552734375,-0.0,200.06011962890625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.6640875339508057,0.1142443418502807,0.104583628475666,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.6674849987030029,0.1160865724086761,0.1117601916193962,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.6674017310142517,0.1159827038645744,0.0825161859393119,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.6494778990745544,0.1067367941141128,0.1031368896365165,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012451171875,0.7052636742591858,0.1357690691947937,0.6192489862442017,288.39996337890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3615417480469,288.3918151855469,1.0,0.2654140889644623,1.0,1.0,0.0,1.0,-1.2256346940994265,1.2256333827972412,1.2891683809357346e-06,0.9298078417778016,0.0,0.0,0.0,48.69697952270508,49.0,-190.38526916503903,-0.0,206.5417022705078,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022216796875,0.6640875339508057,0.1142443418502807,0.104583628475666,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.6674849987030029,0.1160865724086761,0.1117601916193962,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.6674017310142517,0.1159827038645744,0.0825161859393119,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.6494778990745544,0.1067367941141128,0.1031368896365165,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012451171875,0.7052636742591858,0.1357690691947937,0.6192489862442017,288.39996337890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3615417480469,288.3918151855469,1.0,0.2654140889644623,1.0,1.0,0.0,1.0,-1.2256346940994265,1.2256333827972412,1.2891683809357346e-06,0.9298078417778016,0.0,0.0,0.0,48.69697952270508,49.0,-190.38526916503903,-0.0,206.5417022705078,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6579551696777344,0.1130925565958023,0.1033971980214119,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6621358394622803,0.1153378784656524,0.1109139844775199,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6616131663322449,0.1150151416659355,0.0817330181598663,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6427484750747681,0.1051483377814292,0.1014739871025085,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6987316608428955,0.1345140933990478,0.6126471757888794,288.3460388183594,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32232666015625,288.34307861328125,1.0,0.2648814022541046,1.0,1.0,0.0,1.0,-1.212331771850586,1.2123304605484009,1.2651114502659766e-06,0.918992519378662,0.0,0.0,0.0,49.692989349365234,37.0,-84.73332977294922,-0.0,204.1125030517578,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6579551696777344,0.1130925565958023,0.1033971980214119,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6621358394622803,0.1153378784656524,0.1109139844775199,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6616131663322449,0.1150151416659355,0.0817330181598663,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6427484750747681,0.1051483377814292,0.1014739871025085,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6987316608428955,0.1345140933990478,0.6126471757888794,288.3460388183594,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32232666015625,288.34307861328125,1.0,0.2648814022541046,1.0,1.0,0.0,1.0,-1.212331771850586,1.2123304605484009,1.2651114502659766e-06,0.918992519378662,0.0,0.0,0.0,49.692989349365234,37.0,-84.73332977294922,-0.0,204.1125030517578,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.665074348449707,0.1126171424984932,0.1027256324887275,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6701073050498962,0.1151968091726303,0.1105375215411186,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6691616773605347,0.1146774515509605,0.0813142582774162,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6483824253082275,0.1042424738407135,0.1003574952483177,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.7067251205444336,0.134043738245964,0.6092222332954407,288.33380126953125,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2958984375,288.3340759277344,1.0,0.2599657773971557,1.0,1.0,0.0,1.0,-1.2051178216934204,1.2051165103912354,1.2521630878836731e-06,0.9130931496620178,0.0,0.0,0.0,46.75308227539063,25.0,-21.467227935791016,-0.0,195.67141723632807,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
