time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.665074348449707,0.1126171424984932,0.1027256324887275,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6701073050498962,0.1151968091726303,0.1105375215411186,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6691616773605347,0.1146774515509605,0.0813142582774162,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6483824253082275,0.1042424738407135,0.1003574952483177,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.7067251205444336,0.134043738245964,0.6092222332954407,288.33380126953125,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2958984375,288.3340759277344,1.0,0.2599657773971557,1.0,1.0,0.0,1.0,-1.2051178216934204,1.2051165103912354,1.2521630878836731e-06,0.9130931496620178,0.0,0.0,0.0,46.75308227539063,25.0,-21.467227935791016,-0.0,195.67141723632807,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6839824318885803,0.1126036867499351,0.1024125963449478,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6899161338806152,0.115473449230194,0.1104917377233505,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6885354518890381,0.1147733852267265,0.081151396036148,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6651346683502197,0.1038101911544799,0.09962859749794,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7254853248596191,0.1340788751840591,0.6078414916992188,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27783203125,288.3492126464844,1.0,0.2519611716270447,1.0,1.0,0.0,1.0,-1.201957941055298,1.2019567489624023,1.2464873861972592e-06,0.9104703664779664,0.0,0.0,0.0,41.21665191650391,25.0,16.529489517211914,-0.0,183.3145446777344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6839824318885803,0.1126036867499351,0.1024125963449478,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6899161338806152,0.115473449230194,0.1104917377233505,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6885354518890381,0.1147733852267265,0.081151396036148,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6651346683502197,0.1038101911544799,0.09962859749794,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7254853248596191,0.1340788751840591,0.6078414916992188,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27783203125,288.3492126464844,1.0,0.2519611716270447,1.0,1.0,0.0,1.0,-1.201957941055298,1.2019567489624023,1.2464873861972592e-06,0.9104703664779664,0.0,0.0,0.0,41.21665191650391,25.0,16.529489517211914,-0.0,183.3145446777344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6938491463661194,0.1127213984727859,0.1023948341608047,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.7001426815986633,0.1157249212265014,0.1106026768684387,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6985648274421692,0.114939384162426,0.0811726152896881,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6741003394126892,0.1037239879369735,0.0994150042533874,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7345922589302063,0.1342265456914901,0.6078811287879944,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27099609375,288.3626708984375,1.0,0.248891606926918,1.0,1.0,0.0,1.0,-1.2018853425979614,1.2018840312957764,1.2463250413929927e-06,0.910370945930481,0.0,0.0,0.0,38.84323501586914,25.0,29.27692985534668,-0.0,178.4380340576172,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7030773758888245,0.1128999963402748,0.1024540513753891,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7096548676490784,0.1160325482487678,0.1107892319560051,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.7079071998596191,0.115163430571556,0.0812513977289199,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.6826094388961792,0.1037037745118141,0.0992869511246681,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7431911826133728,0.1344359219074249,0.6083135604858398,288.3755187988281,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2652893066406,288.3790283203125,1.0,0.2462663799524307,1.0,1.0,0.0,1.0,-1.2026398181915283,1.2026385068893433,1.2476349411372212e-06,0.9109440445899964,0.0,0.0,0.0,36.85966873168945,25.0,38.97602081298828,-0.0,174.61557006835938,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7198433876037598,0.1133869215846061,0.1027292683720588,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7262901663780212,0.1167664602398872,0.1113161668181419,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.72439044713974,0.1157333180308342,0.0815253183245658,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.6989631652832031,0.103806160390377,0.0992089509963989,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41259765625,0.7601079940795898,0.1349771171808242,0.6099443435668945,288.4132080078125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25616455078125,288.4173889160156,1.0,0.2421301752328872,1.0,1.0,0.0,1.0,-1.2057944536209106,1.2057932615280151,1.2531895663414616e-06,0.9134226441383362,0.0,0.0,0.0,33.6045036315918,25.0,52.01172256469727,-0.0,168.91763305664062,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7198433876037598,0.1133869215846061,0.1027292683720588,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7262901663780212,0.1167664602398872,0.1113161668181419,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.72439044713974,0.1157333180308342,0.0815253183245658,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.6989631652832031,0.103806160390377,0.0992089509963989,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41259765625,0.7601079940795898,0.1349771171808242,0.6099443435668945,288.4132080078125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25616455078125,288.4173889160156,1.0,0.2421301752328872,1.0,1.0,0.0,1.0,-1.2057944536209106,1.2057932615280151,1.2531895663414616e-06,0.9134226441383362,0.0,0.0,0.0,33.6045036315918,25.0,52.01172256469727,-0.0,168.91763305664062,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7341264486312866,0.1139992550015449,0.1031576618552208,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7411065697669983,0.1176121532917022,0.1119911298155784,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7388464212417603,0.1164168491959571,0.0819104015827179,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7137571573257446,0.1040473505854606,0.0993061959743499,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7763059139251709,0.1356211751699447,0.6122556328773499,288.4559020996094,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2492370605469,288.4604187011719,1.0,0.239201158285141,1.0,1.0,0.0,1.0,-1.2104716300964355,1.2104703187942505,1.2614865454452229e-06,0.9171353578567504,0.0,0.0,0.0,31.11312866210937,25.0,59.17317962646485,-0.0,165.22166442871094,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7341264486312866,0.1139992550015449,0.1031576618552208,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7411065697669983,0.1176121532917022,0.1119911298155784,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7388464212417603,0.1164168491959571,0.0819104015827179,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7137571573257446,0.1040473505854606,0.0993061959743499,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7763059139251709,0.1356211751699447,0.6122556328773499,288.4559020996094,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2492370605469,288.4604187011719,1.0,0.239201158285141,1.0,1.0,0.0,1.0,-1.2104716300964355,1.2104703187942505,1.2614865454452229e-06,0.9171353578567504,0.0,0.0,0.0,31.11312866210937,25.0,59.17317962646485,-0.0,165.22166442871094,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.7462403774261475,0.1146391481161117,0.1036462113261222,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.7539454698562622,0.1184554919600486,0.1127008944749832,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7512758374214172,0.1171106919646263,0.0823302790522575,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7251044511795044,0.1043532490730285,0.0995032116770744,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.7901418209075928,0.1362607479095459,0.6147316098213196,288.497314453125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2441101074219,288.501953125,1.0,0.2373252511024475,1.0,1.0,0.0,1.0,-1.2156221866607666,1.2156208753585815,1.270678467335529e-06,0.9212395548820496,0.0,0.0,0.0,29.33751106262207,25.0,62.44985961914063,-0.0,163.11817932128906,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7472628951072693,0.1146974489092826,0.103691965341568,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.7550333142280579,0.1185309216380119,0.1127655655145645,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.7523266673088074,0.1171731427311897,0.0823689699172973,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7260210514068604,0.1043827161192894,0.0995240211486816,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.7912919521331787,0.1363175213336944,0.6149569153785706,288.5009765625,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24371337890625,288.505615234375,1.0,0.2371916323900222,1.0,1.0,0.0,1.0,-1.2160966396331787,1.2160953283309937,1.2715278217001469e-06,0.9216180443763732,0.0,0.0,0.0,29.20173072814941,25.0,62.627437591552734,-0.0,162.9808807373047,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7594780325889587,0.1154589653015136,0.104304052889347,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.545654296875,0.7680312395095825,0.1194974556565284,0.1136079132556915,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7648646235466003,0.1179782897233963,0.0828781276941299,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.7367058992385864,0.1047860532999038,0.0998289585113525,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8047007322311401,0.1370351314544677,0.6178666353225708,288.5467529296875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2391052246094,288.5513610839844,1.0,0.2358891814947128,1.0,1.0,0.0,1.0,-1.222312092781067,1.2223107814788818,1.2826940292143265e-06,0.9265826344490052,0.0,0.0,0.0,27.737293243408203,25.0,63.66569519042969,-0.0,161.82447814941406,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7594780325889587,0.1154589653015136,0.104304052889347,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.545654296875,0.7680312395095825,0.1194974556565284,0.1136079132556915,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7648646235466003,0.1179782897233963,0.0828781276941299,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.7367058992385864,0.1047860532999038,0.0998289585113525,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8047007322311401,0.1370351314544677,0.6178666353225708,288.5467529296875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2391052246094,288.5513610839844,1.0,0.2358891814947128,1.0,1.0,0.0,1.0,-1.222312092781067,1.2223107814788818,1.2826940292143265e-06,0.9265826344490052,0.0,0.0,0.0,27.737293243408203,25.0,63.66569519042969,-0.0,161.82447814941406,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.7651957869529724,0.1158591732382774,0.1046337634325027,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56842041015625,0.7741013169288635,0.1199935004115104,0.1140478774905204,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7707123160362244,0.1183945089578628,0.08314710855484,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.7416109442710876,0.1050081178545951,0.1000074744224548,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.8106419444084167,0.1373955160379409,0.6193616986274719,288.56951904296875,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2370300292969,288.5740966796875,1.0,0.2354534864425659,1.0,1.0,0.0,1.0,-1.2255675792694092,1.225566267967224,1.2885714113508584e-06,0.9291864037513732,0.0,0.0,0.0,27.1420955657959,25.0,63.529632568359375,-0.0,161.57119750976562,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59088134765625,0.7706626057624817,0.1162699684500694,0.1049762591719627,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59100341796875,0.7798886299133301,0.1204956620931625,0.1144971475005149,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.7762851715087891,0.1188175752758979,0.0834234282374382,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5905456542969,0.7462799549102783,0.1052411273121833,0.1001998633146286,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914001464844,0.8159978985786438,0.1377544552087783,0.6208676099777222,288.592041015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2350769042969,288.5965576171875,1.0,0.2351319789886474,1.0,1.0,0.0,1.0,-1.2288881540298462,1.2288868427276611,1.294586240874196e-06,0.9318441152572632,0.0,0.0,0.0,26.619966506958008,25.0,63.073490142822266,-0.0,161.48828125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7807905673980713,0.1171199455857276,0.1056950017809867,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63507080078125,0.7905561327934265,0.1215136721730232,0.1154177114367485,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.786552906036377,0.1196805983781814,0.0839942991733551,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346435546875,0.7549213171005249,0.1057362407445907,0.1006209701299667,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63543701171875,0.8253957629203796,0.1384629309177398,0.6238803267478943,288.6360778808594,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2314758300781,288.6404113769531,1.0,0.2347798198461532,1.0,1.0,0.0,1.0,-1.235662817955017,1.235661506652832,1.3069206943328029e-06,0.9372723698616028,0.0,0.0,0.0,25.763568878173828,25.0,61.35301971435547,-0.0,161.75437927246094,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7807905673980713,0.1171199455857276,0.1056950017809867,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63507080078125,0.7905561327934265,0.1215136721730232,0.1154177114367485,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.786552906036377,0.1196805983781814,0.0839942991733551,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346435546875,0.7549213171005249,0.1057362407445907,0.1006209701299667,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63543701171875,0.8253957629203796,0.1384629309177398,0.6238803267478943,288.6360778808594,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2314758300781,288.6404113769531,1.0,0.2347798198461532,1.0,1.0,0.0,1.0,-1.235662817955017,1.235661506652832,1.3069206943328029e-06,0.9372723698616028,0.0,0.0,0.0,25.763568878173828,25.0,61.35301971435547,-0.0,161.75437927246094,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7898507714271545,0.1180024966597557,0.1064517945051193,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8000262975692749,0.1225437521934509,0.1163592338562011,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7956656217575073,0.120561346411705,0.0845843032002449,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.762673556804657,0.1062646135687828,0.1010829880833625,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776428222656,0.8334748148918152,0.1391532123088836,0.6268569827079773,288.6782531738281,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2281188964844,288.6823425292969,1.0,0.2347367852926254,1.0,1.0,0.0,1.0,-1.2425371408462524,1.2425358295440674,1.3195228802942438e-06,0.9427883625030518,0.0,0.0,0.0,25.10947036743164,25.0,58.75653076171875,-0.0,162.47836303710938,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7898507714271545,0.1180024966597557,0.1064517945051193,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8000262975692749,0.1225437521934509,0.1163592338562011,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7956656217575073,0.120561346411705,0.0845843032002449,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.762673556804657,0.1062646135687828,0.1010829880833625,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776428222656,0.8334748148918152,0.1391532123088836,0.6268569827079773,288.6782531738281,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2281188964844,288.6823425292969,1.0,0.2347367852926254,1.0,1.0,0.0,1.0,-1.2425371408462524,1.2425358295440674,1.3195228802942438e-06,0.9427883625030518,0.0,0.0,0.0,25.10947036743164,25.0,58.75653076171875,-0.0,162.47836303710938,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.7978693246841431,0.1189168319106102,0.1072431206703186,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.8083028197288513,0.1235813423991203,0.1173151731491088,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.803659200668335,0.1214566379785537,0.0851897448301315,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.7695485949516296,0.1068190336227417,0.1015780195593833,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.8404626250267029,0.1398193687200546,0.6297607421875,288.71832275390625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22509765625,288.7221984863281,1.0,0.2349334806203842,1.0,1.0,0.0,1.0,-1.2494410276412964,1.249439716339111,1.3322633094503544e-06,0.948331892490387,0.0,0.0,0.0,24.6159610748291,25.0,56.056129455566406,-0.0,163.55764770507812,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.7978693246841431,0.1189168319106102,0.1072431206703186,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.8083028197288513,0.1235813423991203,0.1173151731491088,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.803659200668335,0.1214566379785537,0.0851897448301315,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.7695485949516296,0.1068190336227417,0.1015780195593833,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.8404626250267029,0.1398193687200546,0.6297607421875,288.71832275390625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22509765625,288.7221984863281,1.0,0.2349334806203842,1.0,1.0,0.0,1.0,-1.2494410276412964,1.249439716339111,1.3322633094503544e-06,0.948331892490387,0.0,0.0,0.0,24.6159610748291,25.0,56.056129455566406,-0.0,163.55764770507812,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8049770593643188,0.1198600083589553,0.1080657914280891,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.8152902126312256,0.1246243417263031,0.1182812750339508,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8105740547180176,0.1223635971546173,0.085807204246521,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7756360173225403,0.1073931530117988,0.1020975410938263,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.8465390205383301,0.1404594182968139,0.6325715780258179,288.75714111328125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2227783203125,288.76092529296875,1.0,0.2353081405162811,1.0,1.0,0.0,1.0,-1.2563270330429075,1.256325602531433,1.3450516007651458e-06,0.9538608193397522,0.0,0.0,0.0,24.24489974975586,25.0,54.27789688110352,-0.0,164.9019317626953,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8049770593643188,0.1198600083589553,0.1080657914280891,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.8152902126312256,0.1246243417263031,0.1182812750339508,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8105740547180176,0.1223635971546173,0.085807204246521,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7756360173225403,0.1073931530117988,0.1020975410938263,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.8465390205383301,0.1404594182968139,0.6325715780258179,288.75714111328125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2227783203125,288.76092529296875,1.0,0.2353081405162811,1.0,1.0,0.0,1.0,-1.2563270330429075,1.256325602531433,1.3450516007651458e-06,0.9538608193397522,0.0,0.0,0.0,24.24489974975586,25.0,54.27789688110352,-0.0,164.9019317626953,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8081894516944885,0.1203420609235763,0.1084880903363227,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7754211425781,0.818389356136322,0.1251480728387832,0.1187678575515747,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8136081099510193,0.1228216588497161,0.0861202105879783,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750244140625,0.77840656042099,0.1076886355876922,0.1023662835359573,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757263183594,0.8492643237113953,0.1407693922519683,0.6339385509490967,288.7762756347656,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2216796875,288.780029296875,1.0,0.2355497479438781,1.0,1.0,0.0,1.0,-1.259757161140442,1.2597557306289673,1.3514522834157106e-06,0.9566150307655334,0.0,0.0,0.0,24.097393035888672,25.0,53.666542053222656,-0.0,165.65594482421875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8111708760261536,0.120830588042736,0.1089169457554817,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79443359375,0.8213006258010864,0.1256733685731887,0.1192566305398941,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8164377212524414,0.1232825517654419,0.0864357873797416,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940368652344,0.7810375094413757,0.1079917475581169,0.10264203697443,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947082519531,0.8518234491348267,0.1410732716321945,0.6352814435958862,288.7952575683594,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2203674316406,288.7989807128906,1.0,0.2358192056417465,1.0,1.0,0.0,1.0,-1.263180375099182,1.263179063796997,1.3578603557107272e-06,0.9593639373779296,0.0,0.0,0.0,23.969337463378903,25.0,53.181884765625,-0.0,166.45297241210938,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8166113495826721,0.1218270063400268,0.1097937300801277,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8266884684562683,0.126729279756546,0.1202407851815223,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8216255903244019,0.1242121383547782,0.0870738998055458,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.7859570980072021,0.1086203455924987,0.1032167226076126,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324279785156,0.8565164804458618,0.141664057970047,0.6378981471061707,288.8329772949219,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2182312011719,288.8366394042969,1.0,0.2364265471696853,1.0,1.0,0.0,1.0,-1.2700109481811523,1.2700096368789673,1.3707079915548093e-06,0.9648498296737672,0.0,0.0,0.0,23.76088523864746,25.0,52.49295425415039,-0.0,168.1557159423828,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8166113495826721,0.1218270063400268,0.1097937300801277,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8266884684562683,0.126729279756546,0.1202407851815223,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8216255903244019,0.1242121383547782,0.0870738998055458,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.7859570980072021,0.1086203455924987,0.1032167226076126,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324279785156,0.8565164804458618,0.141664057970047,0.6378981471061707,288.8329772949219,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2182312011719,288.8366394042969,1.0,0.2364265471696853,1.0,1.0,0.0,1.0,-1.2700109481811523,1.2700096368789673,1.3707079915548093e-06,0.9648498296737672,0.0,0.0,0.0,23.76088523864746,25.0,52.49295425415039,-0.0,168.1557159423828,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8215293884277344,0.1228496208786964,0.1106962636113166,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695983886719,0.8316187262535095,0.1277936100959777,0.121234618127346,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8263224363327026,0.1251522898674011,0.0877209305763244,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7904801964759827,0.1092763170599937,0.1038203611969947,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.8607070446014404,0.142233058810234,0.6404244899749756,288.8703918457031,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2167358398437,288.8739929199219,1.0,0.2371090799570083,1.0,1.0,0.0,1.0,-1.2768211364746094,1.2768198251724243,1.383598942084063e-06,0.9703214168548584,0.0,0.0,0.0,23.605058670043945,25.0,52.07272720336914,-0.0,169.98170471191406,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8215293884277344,0.1228496208786964,0.1106962636113166,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695983886719,0.8316187262535095,0.1277936100959777,0.121234618127346,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8263224363327026,0.1251522898674011,0.0877209305763244,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7904801964759827,0.1092763170599937,0.1038203611969947,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.8607070446014404,0.142233058810234,0.6404244899749756,288.8703918457031,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2167358398437,288.8739929199219,1.0,0.2371090799570083,1.0,1.0,0.0,1.0,-1.2768211364746094,1.2768198251724243,1.383598942084063e-06,0.9703214168548584,0.0,0.0,0.0,23.605058670043945,25.0,52.07272720336914,-0.0,169.98170471191406,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8260930180549622,0.1238947883248329,0.1116214245557785,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068603515625,0.8362270593643188,0.1288677453994751,0.1222389042377471,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8306756615638733,0.126103326678276,0.0883766040205955,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.7947012186050415,0.109958216547966,0.1044501438736915,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8645002245903015,0.1427826732397079,0.6428683400154114,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2156982421875,288.9112243652344,1.0,0.2378478050231933,1.0,1.0,0.0,1.0,-1.2836138010025024,1.2836123704910278,1.3965393463877265e-06,0.9757819771766664,0.0,0.0,0.0,23.488656997680664,25.0,51.81830978393555,-0.0,171.90484619140625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8260930180549622,0.1238947883248329,0.1116214245557785,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068603515625,0.8362270593643188,0.1288677453994751,0.1222389042377471,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8306756615638733,0.126103326678276,0.0883766040205955,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.7947012186050415,0.109958216547966,0.1044501438736915,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8645002245903015,0.1427826732397079,0.6428683400154114,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2156982421875,288.9112243652344,1.0,0.2378478050231933,1.0,1.0,0.0,1.0,-1.2836138010025024,1.2836123704910278,1.3965393463877265e-06,0.9757819771766664,0.0,0.0,0.0,23.488656997680664,25.0,51.81830978393555,-0.0,171.90484619140625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.830420970916748,0.1249601691961288,0.1125661805272102,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.8406162858009338,0.1299529075622558,0.1232544407248497,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.834795355796814,0.1270659267902374,0.089041031897068,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.7987068891525269,0.1106662452220916,0.1051057055592536,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.8679881691932678,0.1433150172233581,0.6452378034591675,288.9447937011719,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.215087890625,288.9483337402344,1.0,0.2386287599802017,1.0,1.0,0.0,1.0,-1.2903956174850464,1.2903941869735718,1.4095426195126493e-06,0.9812379479408264,0.0,0.0,0.0,23.4014835357666,25.0,51.665184020996094,-0.0,173.90626525878906,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.830420970916748,0.1249601691961288,0.1125661805272102,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.8406162858009338,0.1299529075622558,0.1232544407248497,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.834795355796814,0.1270659267902374,0.089041031897068,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.7987068891525269,0.1106662452220916,0.1051057055592536,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.8679881691932678,0.1433150172233581,0.6452378034591675,288.9447937011719,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.215087890625,288.9483337402344,1.0,0.2386287599802017,1.0,1.0,0.0,1.0,-1.2903956174850464,1.2903941869735718,1.4095426195126493e-06,0.9812379479408264,0.0,0.0,0.0,23.4014835357666,25.0,51.665184020996094,-0.0,173.90626525878906,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8325262665748596,0.1255001276731491,0.1130454391241073,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625549316406,0.842755138874054,0.1305000036954879,0.1237666681408882,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8367953896522522,0.127551794052124,0.0893766209483146,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.962158203125,0.8006527423858643,0.1110300794243812,0.1054430678486824,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.8696433305740356,0.1435752958059311,0.6463968753814697,288.9633178710937,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.2149353027344,288.9668884277344,1.0,0.2390316277742386,1.0,1.0,0.0,1.0,-1.2937848567962646,1.29378342628479,1.4160726777845412e-06,0.9839664101600648,0.0,0.0,0.0,23.36628150939941,25.0,51.613094329833984,-0.0,174.93174743652344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8346050977706909,0.1260449439287185,0.1135292202234268,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.8448681235313416,0.1310502886772155,0.1242820397019386,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8387675285339355,0.1280408650636673,0.0897145345807075,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.802571713924408,0.1114012077450752,0.1057870984077453,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813232421875,0.8712506294250488,0.1438318938016891,0.6475397348403931,288.9818725585937,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2147216796875,288.98541259765625,1.0,0.2394414246082306,1.0,1.0,0.0,1.0,-1.2971748113632202,1.2971733808517456,1.422625246050302e-06,0.9866966605186462,0.0,0.0,0.0,23.335590362548828,25.0,51.5726318359375,-0.0,175.97207641601562,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
