time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381420,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8387171626091003,0.1271490752696991,0.1145101487636566,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.849047839641571,0.132160946726799,0.1253224909305572,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8426603078842163,0.1290290057659149,0.0903975218534469,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.8063614368438721,0.1121668815612793,0.1064973697066307,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8743540048599243,0.1443347483873367,0.6497798562049866,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.0224304199219,1.0,0.2402786016464233,1.0,1.0,0.0,1.0,-1.3039625883102417,1.303961157798767,1.435810190741904e-06,0.9921681880950928,0.0,0.0,0.0,23.28491973876953,25.0,51.51665878295898,-0.0,178.09344482421875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8387171626091003,0.1271490752696991,0.1145101487636566,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.849047839641571,0.132160946726799,0.1253224909305572,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8426603078842163,0.1290290057659149,0.0903975218534469,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.8063614368438721,0.1121668815612793,0.1064973697066307,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8743540048599243,0.1443347483873367,0.6497798562049866,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.0224304199219,1.0,0.2402786016464233,1.0,1.0,0.0,1.0,-1.3039625883102417,1.303961157798767,1.435810190741904e-06,0.9921681880950928,0.0,0.0,0.0,23.28491973876953,25.0,51.51665878295898,-0.0,178.09344482421875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.842810869216919,0.1282729059457779,0.1155090704560279,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8532046675682068,0.1332859545946121,0.1263766586780548,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.846524715423584,0.1300312578678131,0.0910904854536056,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8100506663322449,0.1129635944962501,0.1072374954819679,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.877349317073822,0.1448248028755188,0.65196293592453,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21466064453125,289.0594177246094,1.0,0.2411351501941681,1.0,1.0,0.0,1.0,-1.3107678890228271,1.3107664585113523,1.449116098228842e-06,0.9976602792739868,0.0,0.0,0.0,23.24510955810547,25.0,51.482669830322266,-0.0,180.2642822265625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.842810869216919,0.1282729059457779,0.1155090704560279,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8532046675682068,0.1332859545946121,0.1263766586780548,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.846524715423584,0.1300312578678131,0.0910904854536056,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8100506663322449,0.1129635944962501,0.1072374954819679,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.877349317073822,0.1448248028755188,0.65196293592453,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21466064453125,289.0594177246094,1.0,0.2411351501941681,1.0,1.0,0.0,1.0,-1.3107678890228271,1.3107664585113523,1.449116098228842e-06,0.9976602792739868,0.0,0.0,0.0,23.24510955810547,25.0,51.482669830322266,-0.0,180.2642822265625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8469259142875671,0.129417136311531,0.1165264621376991,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8573747873306274,0.134426400065422,0.1274454742670059,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8503986597061157,0.1310485899448394,0.0917940512299537,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.813662588596344,0.113791286945343,0.108007326722145,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923767089844,0.8802738785743713,0.1453030407428741,0.6540928483009338,289.0929260253906,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0964050292969,1.0,0.242007628083229,1.0,1.0,0.0,1.0,-1.3175976276397705,1.317596197128296,1.4625578614868573e-06,1.003178954124451,0.0,0.0,0.0,23.213106155395508,25.0,51.46202087402344,-0.0,182.480697631836,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8469259142875671,0.129417136311531,0.1165264621376991,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8573747873306274,0.134426400065422,0.1274454742670059,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8503986597061157,0.1310485899448394,0.0917940512299537,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.813662588596344,0.113791286945343,0.108007326722145,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923767089844,0.8802738785743713,0.1453030407428741,0.6540928483009338,289.0929260253906,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0964050292969,1.0,0.242007628083229,1.0,1.0,0.0,1.0,-1.3175976276397705,1.317596197128296,1.4625578614868573e-06,1.003178954124451,0.0,0.0,0.0,23.213106155395508,25.0,51.46202087402344,-0.0,182.480697631836,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8510949611663818,0.1305818110704422,0.1175622791051864,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.861588716506958,0.1355828046798706,0.1285293698310852,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8543140292167664,0.1320815235376358,0.0925084948539733,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.8172475099563599,0.1146481484174728,0.1088053658604621,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.8831616640090942,0.1457708477973938,0.6561753153800964,289.1299133300781,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.13336181640625,1.0,0.2428932189941406,1.0,1.0,0.0,1.0,-1.3244574069976809,1.324455976486206,1.4761479860680993e-06,1.0087289810180664,0.0,0.0,0.0,23.186389923095703,25.0,51.44911956787109,-0.0,184.7395477294922,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8510949611663818,0.1305818110704422,0.1175622791051864,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.861588716506958,0.1355828046798706,0.1285293698310852,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8543140292167664,0.1320815235376358,0.0925084948539733,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.8172475099563599,0.1146481484174728,0.1088053658604621,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.8831616640090942,0.1457708477973938,0.6561753153800964,289.1299133300781,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.13336181640625,1.0,0.2428932189941406,1.0,1.0,0.0,1.0,-1.3244574069976809,1.324455976486206,1.4761479860680993e-06,1.0087289810180664,0.0,0.0,0.0,23.186389923095703,25.0,51.44911956787109,-0.0,184.7395477294922,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8532077670097351,0.1311717182397842,0.118086963891983,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.8637195825576782,0.136166974902153,0.1290769428014755,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8562952876091003,0.1326038688421249,0.09286979585886,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.8190413117408752,0.1150864139199256,0.1092139407992363,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478576660156,0.8846009373664856,0.146001398563385,0.6572009921073914,289.1484069824219,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2165222167969,289.15185546875,1.0,0.2433402687311172,1.0,1.0,0.0,1.0,-1.3279000520706177,1.3278985023498535,1.4830021655143355e-06,1.0115169286727903,0.0,0.0,0.0,23.174400329589844,25.0,51.44448471069336,-0.0,185.8841552734375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8553430438041687,0.131767064332962,0.1186165511608123,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.8658694624900818,0.1367555856704712,0.1296286582946777,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8582955002784729,0.1331305205821991,0.0932340994477272,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.8208417296409607,0.1155314221978187,0.1096289977431297,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663513183594,0.8860396146774292,0.1462297588586807,0.6582165956497192,289.1669006347656,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21710205078125,289.1703186035156,1.0,0.2437901347875595,1.0,1.0,0.0,1.0,-1.331352710723877,1.3313511610031128,1.489899091211555e-06,1.0143146514892578,0.0,0.0,0.0,23.16315650939941,25.0,51.440799713134766,-0.0,187.03916931152344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8596895933151245,0.132972240447998,0.1196886524558067,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8702361583709717,0.1379453092813491,0.1307435482740402,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.862362802028656,0.1341954320669174,0.0939707234501838,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8244759440422058,0.1164392083883285,0.1104758903384208,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.8889313340187073,0.1466812640428543,0.6602234840393066,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.2073059082031,1.0,0.2446969002485275,1.0,1.0,0.0,1.0,-1.3382878303527832,1.338286280632019,1.503820840298431e-06,1.0199391841888428,0.0,0.0,0.0,23.141944885253903,25.0,51.43509292602539,-0.0,189.3783569335937,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8596895933151245,0.132972240447998,0.1196886524558067,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8702361583709717,0.1379453092813491,0.1307435482740402,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.862362802028656,0.1341954320669174,0.0939707234501838,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8244759440422058,0.1164392083883285,0.1104758903384208,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.8889313340187073,0.1466812640428543,0.6602234840393066,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.2073059082031,1.0,0.2446969002485275,1.0,1.0,0.0,1.0,-1.3382878303527832,1.338286280632019,1.503820840298431e-06,1.0199391841888428,0.0,0.0,0.0,23.141944885253903,25.0,51.43509292602539,-0.0,189.3783569335937,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8641573786735535,0.1341996043920517,0.1207805499434471,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8747133016586304,0.1391560584306717,0.1318777054548263,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8665380477905273,0.1352784186601638,0.0947198197245597,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8281888365745544,0.1173748597502708,0.1113488152623176,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24029541015625,0.8918558359146118,0.1471257358789444,0.6621975302696228,289.2408447265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.2442626953125,1.0,0.24561408162117,1.0,1.0,0.0,1.0,-1.3452773094177246,1.3452757596969604,1.5179438150880742e-06,1.0256136655807495,0.0,0.0,0.0,23.12172508239746,25.0,51.43139266967773,-0.0,191.76022338867188,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8641573786735535,0.1341996043920517,0.1207805499434471,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8747133016586304,0.1391560584306717,0.1318777054548263,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8665380477905273,0.1352784186601638,0.0947198197245597,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8281888365745544,0.1173748597502708,0.1113488152623176,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24029541015625,0.8918558359146118,0.1471257358789444,0.6621975302696228,289.2408447265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.2442626953125,1.0,0.24561408162117,1.0,1.0,0.0,1.0,-1.3452773094177246,1.3452757596969604,1.5179438150880742e-06,1.0256136655807495,0.0,0.0,0.0,23.12172508239746,25.0,51.43139266967773,-0.0,191.76022338867188,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8687586784362793,0.1354484111070633,0.1218915879726409,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8793156743049622,0.1403888016939163,0.1330322027206421,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8708345890045166,0.1363791972398758,0.09548120200634,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767639160156,0.8320069313049316,0.1183380782604217,0.1122475937008857,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8948299288749695,0.1475643813610077,0.6641440987586975,289.27783203125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2812194824219,1.0,0.2465412020683288,1.0,1.0,0.0,1.0,-1.3523261547088623,1.352324604988098,1.5322793842642568e-06,1.031340718269348,0.0,0.0,0.0,23.10164260864257,25.0,51.42891311645508,-0.0,194.1854858398437,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8687586784362793,0.1354484111070633,0.1218915879726409,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8793156743049622,0.1403888016939163,0.1330322027206421,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8708345890045166,0.1363791972398758,0.09548120200634,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767639160156,0.8320069313049316,0.1183380782604217,0.1122475937008857,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8948299288749695,0.1475643813610077,0.6641440987586975,289.27783203125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2812194824219,1.0,0.2465412020683288,1.0,1.0,0.0,1.0,-1.3523261547088623,1.352324604988098,1.5322793842642568e-06,1.031340718269348,0.0,0.0,0.0,23.10164260864257,25.0,51.42891311645508,-0.0,194.1854858398437,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8735033273696899,0.1367180347442627,0.1230212152004242,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8840534687042236,0.1416437476873397,0.134207397699356,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8752632737159729,0.1374976634979248,0.0962547957897186,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.8359529972076416,0.1193282008171081,0.1131716892123222,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.8978676795959473,0.1479982137680053,0.6660677194595337,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.31817626953125,1.0,0.2474782764911651,1.0,1.0,0.0,1.0,-1.3594400882720947,1.3594385385513306,1.5468415313080186e-06,1.0371243953704834,0.0,0.0,0.0,23.08108901977539,25.0,51.42719268798828,-0.0,196.65528869628903,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8735033273696899,0.1367180347442627,0.1230212152004242,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8840534687042236,0.1416437476873397,0.134207397699356,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8752632737159729,0.1374976634979248,0.0962547957897186,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.8359529972076416,0.1193282008171081,0.1131716892123222,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.8978676795959473,0.1479982137680053,0.6660677194595337,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.31817626953125,1.0,0.2474782764911651,1.0,1.0,0.0,1.0,-1.3594400882720947,1.3594385385513306,1.5468415313080186e-06,1.0371243953704834,0.0,0.0,0.0,23.08108901977539,25.0,51.42719268798828,-0.0,196.65528869628903,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8759289979934692,0.1373603343963623,0.123592734336853,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.886472761631012,0.1422794163227081,0.1348026543855667,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.8775273561477661,0.1380633860826492,0.0966460704803466,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8379778861999512,0.1198330000042915,0.1136429160833358,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.8994117379188538,0.1482136100530624,0.6670221090316772,289.3332824707031,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249755859375,289.3366394042969,1.0,0.2479504942893982,1.0,1.0,0.0,1.0,-1.3630213737487793,1.3630198240280151,1.5542075288976775e-06,1.040036678314209,0.0,0.0,0.0,23.070615768432617,25.0,51.42653274536133,-0.0,197.90711975097656,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8783940076828003,0.1380083262920379,0.1241693273186683,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.8889296054840088,0.1429213881492614,0.1354038119316101,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8798283934593201,0.1386341005563736,0.0970408022403717,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.8400436043739319,0.1203451752662658,0.1141211092472076,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.9009751677513124,0.1484279483556747,0.6679715514183044,289.3517761230469,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2261047363281,289.3551330566406,1.0,0.248425617814064,1.0,1.0,0.0,1.0,-1.3666229248046875,1.3666213750839231,1.5616387827321887e-06,1.0429660081863403,0.0,0.0,0.0,23.05992889404297,25.0,51.42603302001953,-0.0,199.17149353027344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8834347724914551,0.1393191814422607,0.1253358423709869,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.8939481973648071,0.1442221999168396,0.1366219371557235,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8845354914665222,0.139788880944252,0.0978394672274589,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8442959785461426,0.1213889941573143,0.1150958463549614,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.9041733741760254,0.1488542258739471,0.6698585152626038,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284545898437,289.39208984375,1.0,0.2493837475776672,1.0,1.0,0.0,1.0,-1.3738799095153809,1.3738783597946167,1.576684212523105e-06,1.0488687753677368,0.0,0.0,0.0,23.037952423095703,25.0,51.42524719238281,-0.0,201.73622131347656,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8834347724914551,0.1393191814422607,0.1253358423709869,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.8939481973648071,0.1442221999168396,0.1366219371557235,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8845354914665222,0.139788880944252,0.0978394672274589,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8442959785461426,0.1213889941573143,0.1150958463549614,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.9041733741760254,0.1488542258739471,0.6698585152626038,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284545898437,289.39208984375,1.0,0.2493837475776672,1.0,1.0,0.0,1.0,-1.3738799095153809,1.3738783597946167,1.576684212523105e-06,1.0488687753677368,0.0,0.0,0.0,23.037952423095703,25.0,51.42524719238281,-0.0,201.73622131347656,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8886241316795349,0.1406505554914474,0.1265207082033157,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.899107813835144,0.1455466598272323,0.1378622353076934,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8893851041793823,0.1409623473882675,0.098651073873043,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8487220406532288,0.1224597319960594,0.1160959750413894,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.9075645804405212,0.1492776423692703,0.6717314720153809,289.4257202148437,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2309265136719,289.4290466308594,1.0,0.2503531575202942,1.0,1.0,0.0,1.0,-1.381213903427124,1.38121235370636,1.5919855513857328e-06,1.0548335313796997,0.0,0.0,0.0,23.01522445678711,25.0,51.424800872802734,-0.0,204.3516998291016,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8886241316795349,0.1406505554914474,0.1265207082033157,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.899107813835144,0.1455466598272323,0.1378622353076934,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8893851041793823,0.1409623473882675,0.098651073873043,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8487220406532288,0.1224597319960594,0.1160959750413894,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.9075645804405212,0.1492776423692703,0.6717314720153809,289.4257202148437,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2309265136719,289.4290466308594,1.0,0.2503531575202942,1.0,1.0,0.0,1.0,-1.381213903427124,1.38121235370636,1.5919855513857328e-06,1.0548335313796997,0.0,0.0,0.0,23.01522445678711,25.0,51.424800872802734,-0.0,204.3516998291016,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8939599990844727,0.1420015394687652,0.1277230829000473,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.904424488544464,0.1468942314386367,0.1391241550445556,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8943774700164795,0.1421540826559066,0.0994752943515777,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8533316850662231,0.1235562935471534,0.1171204447746276,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621276855469,0.9111623167991638,0.1496988832950592,0.6735933423042297,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2335205078125,289.4659729003906,1.0,0.2513339519500732,1.0,1.0,0.0,1.0,-1.3886263370513916,1.3886247873306274,1.6075473467935808e-06,1.0608599185943604,0.0,0.0,0.0,22.99164581298828,25.0,51.42451095581055,-0.0,207.0189514160156,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8939599990844727,0.1420015394687652,0.1277230829000473,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.904424488544464,0.1468942314386367,0.1391241550445556,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8943774700164795,0.1421540826559066,0.0994752943515777,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8533316850662231,0.1235562935471534,0.1171204447746276,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621276855469,0.9111623167991638,0.1496988832950592,0.6735933423042297,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2335205078125,289.4659729003906,1.0,0.2513339519500732,1.0,1.0,0.0,1.0,-1.3886263370513916,1.3886247873306274,1.6075473467935808e-06,1.0608599185943604,0.0,0.0,0.0,22.99164581298828,25.0,51.42451095581055,-0.0,207.0189514160156,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.899437665939331,0.1433710306882858,0.1289419829845428,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9101438522338868,0.1482639908790588,0.1404068768024444,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.8995099067687988,0.1433634012937545,0.1003116518259048,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8581311106681824,0.1246773079037666,0.1181679591536521,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9149547815322876,0.1501185595989227,0.6754469275474548,289.4996643066406,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.5029296875,1.0,0.2523260414600372,1.0,1.0,0.0,1.0,-1.3961161375045776,1.396114468574524,1.623370053494e-06,1.066946029663086,0.0,0.0,0.0,22.96718978881836,25.0,51.42423629760742,-0.0,209.73846435546875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.899437665939331,0.1433710306882858,0.1289419829845428,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9101438522338868,0.1482639908790588,0.1404068768024444,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.8995099067687988,0.1433634012937545,0.1003116518259048,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8581311106681824,0.1246773079037666,0.1181679591536521,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9149547815322876,0.1501185595989227,0.6754469275474548,289.4996643066406,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362365722656,289.5029296875,1.0,0.2523260414600372,1.0,1.0,0.0,1.0,-1.3961161375045776,1.396114468574524,1.623370053494e-06,1.066946029663086,0.0,0.0,0.0,22.96718978881836,25.0,51.42423629760742,-0.0,209.73846435546875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9022307991981506,0.1440634876489639,0.1295583248138427,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9131667613983154,0.1489582657814026,0.1410570442676544,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9021304845809937,0.143975481390953,0.1007349789142608,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51715087890625,0.8606073260307312,0.1252480447292328,0.1187013462185859,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.517578125,0.9169206619262696,0.1503278911113739,0.6763710975646973,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23760986328125,289.5214233398437,1.0,0.2528269290924072,1.0,1.0,0.0,1.0,-1.399894118309021,1.3998925685882568,1.631388613532181e-06,1.070014476776123,0.0,0.0,0.0,22.95467185974121,25.0,51.42425155639648,-0.0,211.1197967529297,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.905095100402832,0.1447608470916748,0.1301790475845337,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9162847399711608,0.1496585607528686,0.1417128592729568,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9048148989677428,0.1445923596620559,0.1011616066098213,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.8631359934806824,0.1258252561092376,0.119240865111351,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9189321994781494,0.1505369991064071,0.6772938966751099,289.53662109375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.239013671875,289.5398864746094,1.0,0.2533310353755951,1.0,1.0,0.0,1.0,-1.4036945104599,1.4036929607391355,1.6394795920859906e-06,1.0730998516082764,0.0,0.0,0.0,22.941904067993164,25.0,51.42423248291016,-0.0,212.5155487060547,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9112085700035096,0.1461700350046157,0.1314333975315094,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.922758936882019,0.1510771811008453,0.1430414021015167,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9105411767959596,0.1458404064178466,0.1020247489213943,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8683491349220276,0.1269989907741546,0.1203380525112152,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.9230811595916748,0.150954782962799,0.6791366338729858,289.5736083984375,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.57684326171875,1.0,0.2543489336967468,1.0,1.0,0.0,1.0,-1.411360740661621,1.4113590717315674,1.6558769857510924e-06,1.0793193578720093,0.0,0.0,0.0,22.915834426879883,25.0,51.42432022094727,-0.0,215.35107421875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9112085700035096,0.1461700350046157,0.1314333975315094,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.922758936882019,0.1510771811008453,0.1430414021015167,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9105411767959596,0.1458404064178466,0.1020247489213943,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8683491349220276,0.1269989907741546,0.1203380525112152,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.9230811595916748,0.150954782962799,0.6791366338729858,289.5736083984375,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24188232421875,289.57684326171875,1.0,0.2543489336967468,1.0,1.0,0.0,1.0,-1.411360740661621,1.4113590717315674,1.6558769857510924e-06,1.0793193578720093,0.0,0.0,0.0,22.915834426879883,25.0,51.42432022094727,-0.0,215.35107421875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9177506566047668,0.1475981324911117,0.1327046453952789,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.9294844269752502,0.1525197178125381,0.1443923711776733,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.916679620742798,0.1471074074506759,0.1029010117053985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8737728595733643,0.1281979978084564,0.1214590668678283,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9273876547813416,0.1513723284006118,0.6809772849082947,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24481201171875,289.6138000488281,1.0,0.2553799748420715,1.0,1.0,0.0,1.0,-1.419115424156189,1.4191137552261353,1.6725664409023011e-06,1.0856044292449951,0.0,0.0,0.0,22.889060974121094,25.0,51.42447280883789,-0.0,218.24664306640625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9177506566047668,0.1475981324911117,0.1327046453952789,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.9294844269752502,0.1525197178125381,0.1443923711776733,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.916679620742798,0.1471074074506759,0.1029010117053985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8737728595733643,0.1281979978084564,0.1214590668678283,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9273876547813416,0.1513723284006118,0.6809772849082947,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24481201171875,289.6138000488281,1.0,0.2553799748420715,1.0,1.0,0.0,1.0,-1.419115424156189,1.4191137552261353,1.6725664409023011e-06,1.0856044292449951,0.0,0.0,0.0,22.889060974121094,25.0,51.42447280883789,-0.0,218.24664306640625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9246286749839784,0.149043932557106,0.1339915841817855,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9363939166069032,0.153984859585762,0.1457644402980804,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9231561422348022,0.148392379283905,0.1037896424531936,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.8794155120849609,0.1294206231832504,0.1226022467017173,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9318517446517944,0.1517916917800903,0.6828216910362244,289.6475524902344,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507568359375,1.0,0.2564238905906677,1.0,1.0,0.0,1.0,-1.4269604682922363,1.4269587993621826,1.6895556882445817e-06,1.0919557809829712,0.0,0.0,0.0,22.861087799072266,25.0,51.424503326416016,-0.0,221.202865600586,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
