time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383520,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9246286749839784,0.149043932557106,0.1339915841817855,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9363939166069032,0.153984859585762,0.1457644402980804,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9231561422348022,0.148392379283905,0.1037896424531936,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.8794155120849609,0.1294206231832504,0.1226022467017173,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9318517446517944,0.1517916917800903,0.6828216910362244,289.6475524902344,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507568359375,1.0,0.2564238905906677,1.0,1.0,0.0,1.0,-1.4269604682922363,1.4269587993621826,1.6895556882445817e-06,1.0919557809829712,0.0,0.0,0.0,22.861087799072266,25.0,51.424503326416016,-0.0,221.202865600586,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9317917227745056,0.1505099833011627,0.135296419262886,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9434597492218018,0.1554759889841079,0.1471607536077499,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9299349784851074,0.1496981680393219,0.104692555963993,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.88531494140625,0.1306699961423874,0.1237704902887344,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9365018010139464,0.1522159129381179,0.6846852898597717,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6877136230469,1.0,0.2574836313724518,1.0,1.0,0.0,1.0,-1.4349267482757568,1.4349249601364136,1.7069144178094575e-06,1.0983972549438477,0.0,0.0,0.0,22.830869674682617,25.0,51.42501068115234,-0.0,224.2302703857422,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9317917227745056,0.1505099833011627,0.135296419262886,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9434597492218018,0.1554759889841079,0.1471607536077499,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9299349784851074,0.1496981680393219,0.104692555963993,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.88531494140625,0.1306699961423874,0.1237704902887344,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9365018010139464,0.1522159129381179,0.6846852898597717,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6877136230469,1.0,0.2574836313724518,1.0,1.0,0.0,1.0,-1.4349267482757568,1.4349249601364136,1.7069144178094575e-06,1.0983972549438477,0.0,0.0,0.0,22.830869674682617,25.0,51.42501068115234,-0.0,224.2302703857422,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.935446321964264,0.1512498408555984,0.1359549164772033,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.9470229744911194,0.1562304347753524,0.147867202758789,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9334079027175904,0.150358185172081,0.1051489114761352,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020874023437,0.8883547186851501,0.1313037276268005,0.1243631020188331,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9388858675956726,0.1524294316768646,0.6856234669685364,289.7030029296875,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491455078125,289.7061767578125,1.0,0.2580190896987915,1.0,1.0,0.0,1.0,-1.438950777053833,1.4389489889144895,1.715724238238181e-06,1.1016480922698977,0.0,0.0,0.0,22.815126419067383,25.0,51.42531204223633,-0.0,225.76991271972656,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9391350746154784,0.1519943326711654,0.1366175264120102,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.950594961643219,0.1569909304380417,0.1485792994499206,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9369237422943116,0.1510230749845504,0.105608619749546,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205810546875,0.8914538621902466,0.1319435983896255,0.1249614655971527,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9413052201271056,0.1526438444852829,0.6865655183792114,289.72149658203125,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.2499389648437,289.72467041015625,1.0,0.2585584819316864,1.0,1.0,0.0,1.0,-1.4430025815963743,1.4430009126663208,1.724622848087165e-06,1.1049193143844604,0.0,0.0,0.0,22.799034118652344,25.0,51.42564010620117,-0.0,227.327377319336,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9465646743774414,0.1534967124462127,0.1379546672105789,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.95772385597229,0.158529594540596,0.1500200778245926,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9440380930900574,0.1523670107126236,0.1065378338098526,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.757568359375,0.8978185653686523,0.133241131901741,0.1261749416589737,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9462296366691588,0.1530752032995224,0.6884605884552002,289.7584533691406,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7616271972656,1.0,0.2596487700939178,1.0,1.0,0.0,1.0,-1.4511841535568235,1.4511823654174805,1.74267620423052e-06,1.1115180253982544,0.0,0.0,0.0,22.76624870300293,25.0,51.42637252807617,-0.0,230.495834350586,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9465646743774414,0.1534967124462127,0.1379546672105789,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.95772385597229,0.158529594540596,0.1500200778245926,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9440380930900574,0.1523670107126236,0.1065378338098526,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.757568359375,0.8978185653686523,0.133241131901741,0.1261749416589737,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9462296366691588,0.1530752032995224,0.6884605884552002,289.7584533691406,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7616271972656,1.0,0.2596487700939178,1.0,1.0,0.0,1.0,-1.4511841535568235,1.4511823654174805,1.74267620423052e-06,1.1115180253982544,0.0,0.0,0.0,22.76624870300293,25.0,51.42637252807617,-0.0,230.495834350586,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9540109038352966,0.1550181359052658,0.1393087953329086,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.9647935628890992,0.1600937992334365,0.1514847725629806,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9512154459953308,0.1537314057350158,0.1074812039732933,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.9044277667999268,0.1345641911029815,0.1274124234914779,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9512574076652528,0.1535102128982544,0.6903712749481201,289.7954406738281,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.798583984375,1.0,0.260756105184555,1.0,1.0,0.0,1.0,-1.459479808807373,1.4594781398773191,1.7610981331017683e-06,1.118200182914734,0.0,0.0,0.0,22.73272132873535,45.0,51.42717742919922,-0.0,233.7408142089844,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9540109038352966,0.1550181359052658,0.1393087953329086,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.9647935628890992,0.1600937992334365,0.1514847725629806,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9512154459953308,0.1537314057350158,0.1074812039732933,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.9044277667999268,0.1345641911029815,0.1274124234914779,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9512574076652528,0.1535102128982544,0.6903712749481201,289.7954406738281,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.798583984375,1.0,0.260756105184555,1.0,1.0,0.0,1.0,-1.459479808807373,1.4594781398773191,1.7610981331017683e-06,1.118200182914734,0.0,0.0,0.0,22.73272132873535,45.0,51.42717742919922,-0.0,233.7408142089844,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8792678713798523,0.1568824052810669,0.141039103269577,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8889448642730713,0.1620209664106369,0.1533582657575607,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8766055703163147,0.1554492712020874,0.1087215393781662,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.8396604657173157,0.1362524330615997,0.1290598958730697,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.874857485294342,0.1542949378490448,0.6941491365432739,289.83233642578125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.8354797363281,1.0,0.2693902850151062,1.0,1.0,0.0,1.0,-1.471804976463318,1.4718031883239746,1.7886144405565574e-06,1.1280431747436523,0.0,0.0,0.0,27.697290420532227,65.0,51.4236946105957,-0.0,251.1847076416016,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8792678713798523,0.1568824052810669,0.141039103269577,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8889448642730713,0.1620209664106369,0.1533582657575607,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8766055703163147,0.1554492712020874,0.1087215393781662,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.8396604657173157,0.1362524330615997,0.1290598958730697,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.874857485294342,0.1542949378490448,0.6941491365432739,289.83233642578125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.8354797363281,1.0,0.2693902850151062,1.0,1.0,0.0,1.0,-1.471804976463318,1.4718031883239746,1.7886144405565574e-06,1.1280431747436523,0.0,0.0,0.0,27.697290420532227,65.0,51.4236946105957,-0.0,251.1847076416016,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8126640915870667,0.1592302918434143,0.1433752626180648,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.8210033178329468,0.1644943654537201,0.1559193879365921,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8101396560668945,0.1576884984970092,0.1104549914598465,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7751622200012207,0.1384958624839782,0.131402313709259,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8070091605186462,0.1556287407875061,0.7011836171150208,289.869384765625,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8725280761719,1.0,0.2833287417888641,1.0,1.0,0.0,1.0,-1.49101984500885,1.4910180568695068,1.8320560002393904e-06,1.1433771848678589,0.0,0.0,0.0,36.70492172241211,53.0,51.53646469116211,-0.0,282.1659545898437,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8126640915870667,0.1592302918434143,0.1433752626180648,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.8210033178329468,0.1644943654537201,0.1559193879365921,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8101396560668945,0.1576884984970092,0.1104549914598465,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7751622200012207,0.1384958624839782,0.131402313709259,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8070091605186462,0.1556287407875061,0.7011836171150208,289.869384765625,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8725280761719,1.0,0.2833287417888641,1.0,1.0,0.0,1.0,-1.49101984500885,1.4910180568695068,1.8320560002393904e-06,1.1433771848678589,0.0,0.0,0.0,36.70492172241211,53.0,51.53646469116211,-0.0,282.1659545898437,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8009772300720215,0.1605274677276611,0.1445906162261963,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875427246094,0.8098214268684387,0.165880799293518,0.1572752296924591,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.7983078956604004,0.1589472591876983,0.1113698929548263,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7642799019813538,0.1397712528705597,0.1326525807380676,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7943850159645081,0.1564481109380722,0.7050700783729553,289.8880310058594,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729187011719,289.8911437988281,1.0,0.2870597541332245,1.0,1.0,0.0,1.0,-1.501370549201965,1.5013686418533323,1.8557589100964835e-06,1.1516567468643188,0.0,0.0,0.0,39.20933532714844,53.0,51.63347244262695,-0.0,293.1781921386719,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.7993131279945374,0.1619020253419876,0.145815297961235,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061889648437,0.8082759380340576,0.1673584878444671,0.1586557030677795,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.796612024307251,0.160291388630867,0.1122984737157821,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7630341649055481,0.1411404013633728,0.1339300125837326,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7919815182685852,0.1573603153228759,0.7090812921524048,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27911376953125,289.9097595214844,1.0,0.2892964780330658,1.0,1.0,0.0,1.0,-1.511961579322815,1.511959671974182,1.8801997612172272e-06,1.160112380981445,0.0,0.0,0.0,40.10162734985352,41.0,51.69185256958008,-0.0,300.29644775390625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8145272731781006,0.1648564636707306,0.1483347564935684,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.8231679797172546,0.1705546528100967,0.1615255177021026,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8119086623191833,0.1632051020860672,0.1142249330878257,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7783030271530151,0.1441262066364288,0.1366004794836044,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8060001730918884,0.1594285070896148,0.7176370024681091,289.9439697265625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.9470520019531,1.0,0.290229856967926,1.0,1.0,0.0,1.0,-1.534220814704895,1.5342189073562622,1.932225131895393e-06,1.17786705493927,0.0,0.0,0.0,38.692657470703125,29.0,51.77945327758789,-0.0,306.9757995605469,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8145272731781006,0.1648564636707306,0.1483347564935684,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.8231679797172546,0.1705546528100967,0.1615255177021026,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8119086623191833,0.1632051020860672,0.1142249330878257,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7783030271530151,0.1441262066364288,0.1366004794836044,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8060001730918884,0.1594285070896148,0.7176370024681091,289.9439697265625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.9470520019531,1.0,0.290229856967926,1.0,1.0,0.0,1.0,-1.534220814704895,1.5342189073562622,1.932225131895393e-06,1.17786705493927,0.0,0.0,0.0,38.692657470703125,29.0,51.77945327758789,-0.0,306.9757995605469,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8534292578697205,0.1680598706007003,0.1509597450494766,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8631480932235718,0.1740432977676391,0.1645486056804657,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8506864905357361,0.1663924306631088,0.1162511706352233,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8189065456390381,0.1474122405052185,0.1394321173429489,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8434466123580933,0.1617904305458068,0.7269303798675537,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.984375,1.0,0.2876394391059875,1.0,1.0,0.0,1.0,-1.5579897165298462,1.5579876899719238,1.988765916394186e-06,1.1968019008636477,0.0,0.0,0.0,33.993221282958984,25.0,51.84218597412109,-0.0,305.8058166503906,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8534292578697205,0.1680598706007003,0.1509597450494766,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8631480932235718,0.1740432977676391,0.1645486056804657,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8506864905357361,0.1663924306631088,0.1162511706352233,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8189065456390381,0.1474122405052185,0.1394321173429489,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8434466123580933,0.1617904305458068,0.7269303798675537,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.984375,1.0,0.2876394391059875,1.0,1.0,0.0,1.0,-1.5579897165298462,1.5579876899719238,1.988765916394186e-06,1.1968019008636477,0.0,0.0,0.0,33.993221282958984,25.0,51.84218597412109,-0.0,305.8058166503906,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9149748682975768,0.1714870035648346,0.1537861078977584,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.927686870098114,0.1778005510568618,0.1678255796432495,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9116191267967224,0.1698292940855026,0.1184517368674278,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8751254677772522,0.1509733498096466,0.142524316906929,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9015142917633056,0.1644187569618225,0.7374229431152344,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32232666015625,290.021728515625,1.0,0.2856425046920776,1.0,1.0,0.0,1.0,-1.5842677354812622,1.5842655897140503,2.052453965006862e-06,1.217698097229004,0.0,0.0,0.0,29.16424369812012,25.0,51.892276763916016,-0.0,305.4089050292969,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9149748682975768,0.1714870035648346,0.1537861078977584,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.927686870098114,0.1778005510568618,0.1678255796432495,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9116191267967224,0.1698292940855026,0.1184517368674278,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8751254677772522,0.1509733498096466,0.142524316906929,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9015142917633056,0.1644187569618225,0.7374229431152344,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32232666015625,290.021728515625,1.0,0.2856425046920776,1.0,1.0,0.0,1.0,-1.5842677354812622,1.5842655897140503,2.052453965006862e-06,1.217698097229004,0.0,0.0,0.0,29.16424369812012,25.0,51.892276763916016,-0.0,305.4089050292969,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983418345451355,0.175080806016922,0.1568370461463928,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.987491488456726,0.1818261891603469,0.167604312300682,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9807323217391968,0.1734586209058761,0.1208446323871612,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.94317626953125,0.1547499001026153,0.1458988189697265,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9700543880462646,0.1672528386116027,0.7492133378982544,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.05938720703125,1.0,0.2853213846683502,1.0,1.0,0.0,1.0,-1.6080942153930664,1.6080920696258545,2.111618186972919e-06,1.2369121313095093,0.0,0.0,0.0,25.985748291015625,45.0,52.1093864440918,-0.0,308.408447265625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983418345451355,0.175080806016922,0.1568370461463928,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.987491488456726,0.1818261891603469,0.167604312300682,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9807323217391968,0.1734586209058761,0.1208446323871612,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.94317626953125,0.1547499001026153,0.1458988189697265,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9700543880462646,0.1672528386116027,0.7492133378982544,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.05938720703125,1.0,0.2853213846683502,1.0,1.0,0.0,1.0,-1.6080942153930664,1.6080920696258545,2.111618186972919e-06,1.2369121313095093,0.0,0.0,0.0,25.985748291015625,45.0,52.1093864440918,-0.0,308.408447265625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9834666848182678,0.1769378036260604,0.1584857702255249,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.98623126745224,0.1842553615570068,0.1685574054718017,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9808514714241028,0.1753445714712143,0.1221443563699722,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9439671635627748,0.1567184776067733,0.1477343291044235,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9695687890052797,0.1687477678060531,0.7557970285415649,290.07476806640625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465576171875,290.0776672363281,1.0,0.2885833382606506,1.0,1.0,0.0,1.0,-1.6235343217849731,1.6235321760177612,2.1498453861568123e-06,1.248776078224182,0.0,0.0,0.0,26.46068954467773,45.0,51.75694274902344,-0.0,317.1807556152344,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9760604500770568,0.1788430213928222,0.160197377204895,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09283447265625,0.9877174496650696,0.1863161772489547,0.1757092475891113,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.97336083650589,0.1772872805595398,0.1234988123178482,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9356192350387572,0.1587504595518112,0.1496501415967941,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9608065485954284,0.1703038662672042,0.7627559304237366,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35430908203125,290.0962219238281,1.0,0.2939484417438507,1.0,1.0,0.0,1.0,-1.6509153842926023,1.650913119316101,2.219396492364467e-06,1.27039897441864,0.0,0.0,0.0,27.65470123291016,65.0,51.81772994995117,-0.0,333.4325561523437,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8809845447540283,0.1826884001493454,0.1639218777418136,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8935398459434509,0.1905045360326767,0.1799042224884033,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.878545880317688,0.1812338829040527,0.1264601051807403,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8479748964309692,0.1628943681716919,0.1538414508104324,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8660377264022827,0.1734807938337326,0.7783223390579224,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.368408203125,290.13409423828125,1.0,0.308151513338089,1.0,1.0,0.0,1.0,-1.6832376718521118,1.6832354068756104,2.303536803083261e-06,1.2961252927780151,0.0,0.0,0.0,36.095829010009766,85.0,52.10856246948242,-0.0,375.42523193359375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8809845447540283,0.1826884001493454,0.1639218777418136,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8935398459434509,0.1905045360326767,0.1799042224884033,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.878545880317688,0.1812338829040527,0.1264601051807403,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8479748964309692,0.1628943681716919,0.1538414508104324,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8660377264022827,0.1734807938337326,0.7783223390579224,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.368408203125,290.13409423828125,1.0,0.308151513338089,1.0,1.0,0.0,1.0,-1.6832376718521118,1.6832354068756104,2.303536803083261e-06,1.2961252927780151,0.0,0.0,0.0,36.095829010009766,85.0,52.10856246948242,-0.0,375.42523193359375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8184324502944946,0.1866294890642166,0.1678491681814193,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8293911814689636,0.1949166655540466,0.1844573467969894,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.816552460193634,0.1853095889091491,0.1296028047800064,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7887244820594788,0.1671910136938095,0.1583012044429779,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.804337739944458,0.1767928004264831,0.7950806021690369,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.17169189453125,1.0,0.3263476192951202,1.0,1.0,0.0,1.0,-1.7226670980453491,1.722664713859558,2.408534328424139e-06,1.3272773027420044,0.0,0.0,0.0,47.9844856262207,73.0,52.16422271728516,-0.0,432.2948913574219,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8184324502944946,0.1866294890642166,0.1678491681814193,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8293911814689636,0.1949166655540466,0.1844573467969894,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.816552460193634,0.1853095889091491,0.1296028047800064,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7887244820594788,0.1671910136938095,0.1583012044429779,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.804337739944458,0.1767928004264831,0.7950806021690369,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.17169189453125,1.0,0.3263476192951202,1.0,1.0,0.0,1.0,-1.7226670980453491,1.722664713859558,2.408534328424139e-06,1.3272773027420044,0.0,0.0,0.0,47.9844856262207,73.0,52.16422271728516,-0.0,432.2948913574219,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8053458333015442,0.1906795352697372,0.1716111749410629,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8171342015266418,0.1995158046483993,0.1889210790395736,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8036113977432251,0.1895193308591842,0.1326366066932678,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7767985463142395,0.1716400533914566,0.1626326292753219,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7902320623397827,0.1802406162023544,0.8111555576324463,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.335754781961441,1.0,1.0,0.0,1.0,-1.7606884241104126,1.760685920715332,2.512512082830653e-06,1.357312798500061,0.0,0.0,0.0,53.11996841430664,61.0,52.2093505859375,-0.0,470.5482177734375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8053458333015442,0.1906795352697372,0.1716111749410629,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8171342015266418,0.1995158046483993,0.1889210790395736,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8036113977432251,0.1895193308591842,0.1326366066932678,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7767985463142395,0.1716400533914566,0.1626326292753219,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7902320623397827,0.1802406162023544,0.8111555576324463,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.335754781961441,1.0,1.0,0.0,1.0,-1.7606884241104126,1.760685920715332,2.512512082830653e-06,1.357312798500061,0.0,0.0,0.0,53.11996841430664,61.0,52.2093505859375,-0.0,470.5482177734375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.817075252532959,0.1948948949575424,0.1752959787845611,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8289861679077148,0.2043259441852569,0.1933520436286926,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8157050013542175,0.1939100176095962,0.1356222033500671,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7898887991905212,0.1762832254171371,0.1669120192527771,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.801750898361206,0.1838672757148742,0.8269137740135193,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3397009670734405,1.0,1.0,0.0,1.0,-1.7980778217315674,1.7980751991271973,2.6172876914642984e-06,1.386784315109253,0.0,0.0,0.0,52.5233154296875,49.0,52.17609786987305,-0.0,492.3812255859375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.817075252532959,0.1948948949575424,0.1752959787845611,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8289861679077148,0.2043259441852569,0.1933520436286926,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8157050013542175,0.1939100176095962,0.1356222033500671,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7898887991905212,0.1762832254171371,0.1669120192527771,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.801750898361206,0.1838672757148742,0.8269137740135193,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3397009670734405,1.0,1.0,0.0,1.0,-1.7980778217315674,1.7980751991271973,2.6172876914642984e-06,1.386784315109253,0.0,0.0,0.0,52.5233154296875,49.0,52.17609786987305,-0.0,492.3812255859375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8296921849250793,0.1970698982477188,0.177139326930046,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.8420811295509338,0.2068128436803817,0.1955826729536056,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.828464686870575,0.1961788237094879,0.1371198892593383,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8039467930793762,0.1786833256483078,0.1690630614757537,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8147117495536804,0.1857542544603347,0.8348232507705688,290.2630615234375,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657470703125,1.0,0.3401927053928375,1.0,1.0,0.0,1.0,-1.816847801208496,1.816845178604126,2.670833509910153e-06,1.4015613794326782,0.0,0.0,0.0,50.67008590698242,49.0,52.15565490722656,-0.0,498.831298828125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8475292325019836,0.1992886513471603,0.1789920926094055,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.8609716296195984,0.209352508187294,0.1978317350149154,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.846382200717926,0.1984957605600357,0.1386278569698333,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8223994970321655,0.1811349689960479,0.1712311804294586,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8318958878517151,0.1876905560493469,0.8428026437759399,290.2818603515625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.2845153808594,1.0,0.3399776220321655,1.0,1.0,0.0,1.0,-1.835768342018128,1.835765600204468,2.725447075135889e-06,1.416445255279541,0.0,0.0,0.0,48.03409576416016,37.0,52.13510894775391,-0.0,503.0352783203125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
