time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.910414218902588,0.2038566023111343,0.1827438026666641,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9282377362251282,0.2145898193120956,0.2024042308330536,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9093612432479858,0.2032745033502578,0.1416894048452377,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8820198178291321,0.1861940175294876,0.1756393313407898,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8913127183914185,0.1917116194963455,0.8590713739395142,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3379579782485962,1.0,1.0,0.0,1.0,-1.874267816543579,1.8742649555206297,2.8385434234223794e-06,1.4466960430145264,0.0,0.0,0.0,40.89425277709961,25.0,52.09873962402344,-0.0,506.0951843261719,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.910414218902588,0.2038566023111343,0.1827438026666641,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9282377362251282,0.2145898193120956,0.2024042308330536,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9093612432479858,0.2032745033502578,0.1416894048452377,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8820198178291321,0.1861940175294876,0.1756393313407898,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8913127183914185,0.1917116194963455,0.8590713739395142,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3379579782485962,1.0,1.0,0.0,1.0,-1.874267816543579,1.8742649555206297,2.8385434234223794e-06,1.4466960430145264,0.0,0.0,0.0,40.89425277709961,25.0,52.09873962402344,-0.0,506.0951843261719,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9923946857452391,0.2085429280996322,0.1866923421621322,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9734974503517152,0.2207945585250854,0.1838759183883667,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9918857216835022,0.2081931382417678,0.1449184715747833,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9673014879226683,0.1914080381393432,0.1802883446216583,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9749709963798524,0.195878803730011,0.8764410018920898,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524841308594,290.3603820800781,1.0,0.3333961963653564,1.0,1.0,0.0,1.0,-1.886527419090271,1.8865245580673216,2.8761558041878743e-06,1.4570672512054443,0.0,0.0,0.0,34.87181091308594,45.0,52.54745101928711,-0.0,495.1746520996094,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9923946857452391,0.2085429280996322,0.1866923421621322,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9734974503517152,0.2207945585250854,0.1838759183883667,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9918857216835022,0.2081931382417678,0.1449184715747833,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9673014879226683,0.1914080381393432,0.1802883446216583,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9749709963798524,0.195878803730011,0.8764410018920898,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524841308594,290.3603820800781,1.0,0.3333961963653564,1.0,1.0,0.0,1.0,-1.886527419090271,1.8865245580673216,2.8761558041878743e-06,1.4570672512054443,0.0,0.0,0.0,34.87181091308594,45.0,52.54745101928711,-0.0,495.1746520996094,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.9802090525627136,0.2150713354349136,0.1787527054548263,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3893127441406,0.9736855030059814,0.228734090924263,0.1841748803853988,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891906738281,0.9845449924468994,0.2145216912031173,0.1411590427160263,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891296386719,0.9757779240608216,0.197260320186615,0.1854441314935684,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891296386719,0.9813002347946168,0.200724259018898,0.8962768316268921,290.3885498046875,289.5545349121094,290.4366760253906,288.9156188964844,290.4355773925781,297.4828491210937,290.3915710449219,1.0,0.3370457291603088,1.0,1.0,0.0,1.0,-1.897327899932861,1.8973249197006223,2.907685484387912e-06,1.4648960828781128,0.0,0.0,0.0,35.136505126953125,65.0,45.41965103149414,-0.0,504.75531005859375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.9802090525627136,0.2150713354349136,0.1787527054548263,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3893127441406,0.9736855030059814,0.228734090924263,0.1841748803853988,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891906738281,0.9845449924468994,0.2145216912031173,0.1411590427160263,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891296386719,0.9757779240608216,0.197260320186615,0.1854441314935684,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891296386719,0.9813002347946168,0.200724259018898,0.8962768316268921,290.3885498046875,289.5545349121094,290.4366760253906,288.9156188964844,290.4355773925781,297.4828491210937,290.3915710449219,1.0,0.3370457291603088,1.0,1.0,0.0,1.0,-1.897327899932861,1.8973249197006223,2.907685484387912e-06,1.4648960828781128,0.0,0.0,0.0,35.136505126953125,65.0,45.41965103149414,-0.0,504.75531005859375,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9923006892204284,0.2210935354232788,0.1932583898305893,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9795946478843688,0.2365791648626327,0.1943200826644897,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9951480627059937,0.2205882221460342,0.1520155519247055,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.9743552803993224,0.2027588039636612,0.1909461617469787,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9783690571784972,0.2052193880081176,0.917938768863678,290.4302673339844,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.50634765625,290.4328918457031,1.0,0.350331962108612,1.0,1.0,0.0,1.0,-1.975202798843384,1.975199699401856,3.146593826386379e-06,1.5252422094345093,0.0,0.0,0.0,37.83219528198242,85.0,51.665283203125,-0.0,567.894775390625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9923006892204284,0.2210935354232788,0.1932583898305893,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9795946478843688,0.2365791648626327,0.1943200826644897,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9951480627059937,0.2205882221460342,0.1520155519247055,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.9743552803993224,0.2027588039636612,0.1909461617469787,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9783690571784972,0.2052193880081176,0.917938768863678,290.4302673339844,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.50634765625,290.4328918457031,1.0,0.350331962108612,1.0,1.0,0.0,1.0,-1.975202798843384,1.975199699401856,3.146593826386379e-06,1.5252422094345093,0.0,0.0,0.0,37.83219528198242,85.0,51.665283203125,-0.0,567.894775390625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.44873046875,0.9885861873626708,0.222992792725563,0.1999216079711914,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486999511719,0.9865727424621582,0.2399333268404007,0.2089684605598449,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44873046875,0.9881445169448853,0.2228074073791504,0.1552391946315765,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.9635632038116456,0.2055990397930145,0.1936454772949218,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486389160156,0.9670494198799132,0.2075437903404235,0.9284708499908448,290.4491271972656,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5113830566406,290.4518127441406,1.0,0.3597933948040008,1.0,1.0,0.0,1.0,-2.0253548622131348,2.025351524353028,3.3067813092202414e-06,1.564587116241455,0.0,0.0,0.0,40.32489776611328,85.0,52.07710647583008,-0.0,612.7134399414062,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.9541196823120116,0.2250354588031768,0.2018014937639236,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.977633535861969,0.2420618385076522,0.2285784780979156,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.954103708267212,0.2251994758844375,0.1569494307041168,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.926108181476593,0.2084648609161377,0.1964786499738693,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.9290201663970948,0.2098702490329742,0.9395482540130616,290.4685974121094,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5111999511719,290.4712829589844,1.0,0.3702929615974426,1.0,1.0,0.0,1.0,-2.069167375564575,2.0691637992858887,3.4508079806983005e-06,1.5992943048477173,0.0,0.0,0.0,45.060001373291016,105.0,52.687461853027344,-0.0,664.0986938476562,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.857170045375824,0.2295389026403427,0.206269696354866,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8777037262916565,0.2464881837368011,0.233170673251152,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8578711748123169,0.2302428632974624,0.160832792520523,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.838090717792511,0.214211106300354,0.2024736553430557,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.838797926902771,0.2144983559846878,0.9630305767059326,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50848388671875,290.5094299316406,1.0,0.3916767239570617,1.0,1.0,0.0,1.0,-2.1195197105407715,2.119516134262085,3.61918887392676e-06,1.6383942365646362,0.0,0.0,0.0,61.34564208984375,123.0,52.59684753417969,-0.0,764.8036499023438,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.857170045375824,0.2295389026403427,0.206269696354866,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8777037262916565,0.2464881837368011,0.233170673251152,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8578711748123169,0.2302428632974624,0.160832792520523,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.838090717792511,0.214211106300354,0.2024736553430557,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.838797926902771,0.2144983559846878,0.9630305767059326,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50848388671875,290.5094299316406,1.0,0.3916767239570617,1.0,1.0,0.0,1.0,-2.1195197105407715,2.119516134262085,3.61918887392676e-06,1.6383942365646362,0.0,0.0,0.0,61.34564208984375,123.0,52.59684753417969,-0.0,764.8036499023438,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8096754550933838,0.2344051748514175,0.2111507058143615,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.827985405921936,0.2518179714679718,0.2386351823806762,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8108590245246887,0.2355725020170211,0.164960116147995,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7922403216362,0.220083549618721,0.2086049020290374,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7915527820587158,0.2192313373088836,0.9870317578315736,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5130920410156,290.54705810546875,1.0,0.413360983133316,1.0,1.0,0.0,1.0,-2.173091650009156,2.1730878353118896,3.803266281465767e-06,1.6800968647003174,0.0,0.0,0.0,78.62037658691406,111.0,52.340816497802734,-0.0,876.6573486328125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8096754550933838,0.2344051748514175,0.2111507058143615,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.827985405921936,0.2518179714679718,0.2386351823806762,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8108590245246887,0.2355725020170211,0.164960116147995,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7922403216362,0.220083549618721,0.2086049020290374,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7915527820587158,0.2192313373088836,0.9870317578315736,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5130920410156,290.54705810546875,1.0,0.413360983133316,1.0,1.0,0.0,1.0,-2.173091650009156,2.1730878353118896,3.803266281465767e-06,1.6800968647003174,0.0,0.0,0.0,78.62037658691406,111.0,52.340816497802734,-0.0,876.6573486328125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7997207641601562,0.2394870966672897,0.2158703804016113,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8189245462417603,0.2576439082622528,0.2442482113838195,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8014238476753235,0.2411019653081894,0.1689444184303283,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7839093208312988,0.2260896414518356,0.214463859796524,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7818940281867981,0.2240878641605377,1.0096900463104248,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207824707031,290.5846862792969,1.0,0.4251826107501983,1.0,1.0,0.0,1.0,-2.2245421409606934,2.2245380878448486,3.984695922554238e-06,1.7201614379882812,0.0,0.0,0.0,85.97354888916016,99.0,52.22842788696289,-0.0,954.0706787109376,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7997207641601562,0.2394870966672897,0.2158703804016113,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8189245462417603,0.2576439082622528,0.2442482113838195,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8014238476753235,0.2411019653081894,0.1689444184303283,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7839093208312988,0.2260896414518356,0.214463859796524,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7818940281867981,0.2240878641605377,1.0096900463104248,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207824707031,290.5846862792969,1.0,0.4251826107501983,1.0,1.0,0.0,1.0,-2.2245421409606934,2.2245380878448486,3.984695922554238e-06,1.7201614379882812,0.0,0.0,0.0,85.97354888916016,99.0,52.22842788696289,-0.0,954.0706787109376,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8096022605895996,0.2447805404663086,0.2205023467540741,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.8286712169647217,0.2638334035873413,0.2499377876520156,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8116942048072815,0.2468429058790207,0.1728578060865402,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.7950860857963562,0.2322781383991241,0.2201914936304092,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7917274236679077,0.229119524359703,1.031691551208496,290.6199951171875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6221923828125,1.0,0.4313475489616394,1.0,1.0,0.0,1.0,-2.274948835372925,2.274944543838501,4.166696271568071e-06,1.7593411207199097,0.0,0.0,0.0,85.90738677978516,87.0,52.10749053955078,-0.0,1004.9556274414062,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8096022605895996,0.2447805404663086,0.2205023467540741,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.8286712169647217,0.2638334035873413,0.2499377876520156,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8116942048072815,0.2468429058790207,0.1728578060865402,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.7950860857963562,0.2322781383991241,0.2201914936304092,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7917274236679077,0.229119524359703,1.031691551208496,290.6199951171875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6221923828125,1.0,0.4313475489616394,1.0,1.0,0.0,1.0,-2.274948835372925,2.274944543838501,4.166696271568071e-06,1.7593411207199097,0.0,0.0,0.0,85.90738677978516,87.0,52.10749053955078,-0.0,1004.9556274414062,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8193637728691101,0.2475009113550186,0.222813993692398,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.838655412197113,0.2670391499996185,0.2528177797794342,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8215979337692261,0.2497910559177398,0.1748131364583969,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8060098886489868,0.2354463338851928,0.223048135638237,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8019789457321167,0.2317070960998535,1.042648434638977,290.63873291015625,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.53546142578125,290.64093017578125,1.0,0.4329949021339416,1.0,1.0,0.0,1.0,-2.300126552581787,2.300122261047364,4.259190518496325e-06,1.7788949012756348,0.0,0.0,0.0,83.96636962890625,87.0,52.06019973754883,-0.0,1023.6336059570312,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.831935465335846,0.250265508890152,0.225131556391716,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.8521221280097961,0.2703073024749756,0.2557228207588196,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.8344043493270874,0.2527874708175659,0.1767755448818206,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.819538414478302,0.2386627346277237,0.2259135842323303,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8151605129241943,0.2343415468931198,1.0536413192749023,290.657470703125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.54083251953125,290.6596374511719,1.0,0.4340022802352905,1.0,1.0,0.0,1.0,-2.325404405593872,2.325400114059448,4.353113581601065e-06,1.7985169887542725,0.0,0.0,0.0,81.11675262451172,75.0,52.019676208496094,-0.0,1039.1534423828125,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8693251609802246,0.255918800830841,0.2298015803098678,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69464111328125,0.892690122127533,0.2770138382911682,0.2616158425807953,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8725878596305847,0.2589195966720581,0.1807372123003006,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8568883538246155,0.2452384978532791,0.2316964715719223,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8509640693664551,0.2397497147321701,1.075858235359192,290.69488525390625,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5520324707031,290.697021484375,1.0,0.4346789121627807,1.0,1.0,0.0,1.0,-2.3764877319335938,2.376483201980591,4.546157924778527e-06,1.8381445407867432,0.0,0.0,0.0,73.36289978027344,63.0,51.95663833618164,-0.0,1063.2529296875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8693251609802246,0.255918800830841,0.2298015803098678,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69464111328125,0.892690122127533,0.2770138382911682,0.2616158425807953,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8725878596305847,0.2589195966720581,0.1807372123003006,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8568883538246155,0.2452384978532791,0.2316964715719223,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8509640693664551,0.2397497147321701,1.075858235359192,290.69488525390625,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5520324707031,290.697021484375,1.0,0.4346789121627807,1.0,1.0,0.0,1.0,-2.3764877319335938,2.376483201980591,4.546157924778527e-06,1.8381445407867432,0.0,0.0,0.0,73.36289978027344,63.0,51.95663833618164,-0.0,1063.2529296875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9376042485237122,0.2617254853248596,0.2345365434885025,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9654024243354796,0.2839275896549225,0.2676297128200531,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9422028660774232,0.2652287483215332,0.1847651153802871,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9235734343528748,0.2520002424716949,0.2375763207674026,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9145230650901794,0.2453388720750808,1.0985145568847656,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5635681152344,290.7343444824219,1.0,0.4342680871486664,1.0,1.0,0.0,1.0,-2.42851996421814,2.4285154342651367,4.747229013446486e-06,1.8784788846969604,0.0,0.0,0.0,63.67796325683594,51.0,51.91218948364258,-0.0,1081.2076416015625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9376042485237122,0.2617254853248596,0.2345365434885025,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9654024243354796,0.2839275896549225,0.2676297128200531,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9422028660774232,0.2652287483215332,0.1847651153802871,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9235734343528748,0.2520002424716949,0.2375763207674026,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9145230650901794,0.2453388720750808,1.0985145568847656,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5635681152344,290.7343444824219,1.0,0.4342680871486664,1.0,1.0,0.0,1.0,-2.42851996421814,2.4285154342651367,4.747229013446486e-06,1.8784788846969604,0.0,0.0,0.0,63.67796325683594,51.0,51.91218948364258,-0.0,1081.2076416015625,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.9112310991402527e-24,-9.556155495701264e-25,-9.556155495701264e-25,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75555419921875,0.987200915813446,0.2653611898422241,0.2375583946704864,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.755615234375,0.9990000128746032,0.2884870171546936,0.2624939680099487,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7555847167969,0.9908851385116576,0.2691886126995086,0.1873378604650497,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7555236816406,0.9769275188446044,0.256245344877243,0.2413281053304672,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.9682411551475524,0.2488573789596557,1.113067626953125,290.7558898925781,289.11724853515625,290.789306640625,289.1393127441406,290.7884826660156,297.57110595703125,290.7579345703125,1.0,0.4332571029663086,1.0,1.0,0.0,1.0,-2.451104164123535,2.451099157333374,4.836823336518137e-06,1.896467685699463,0.9614788889884948,0.9614788889884948,0.0,58.43149948120117,51.0,52.25017929077149,-0.0,1084.7919921875,1.0,283.1595458984375,287.8829040527344,290.3896484375,290.68365478515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0013526005204766,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.53800780392055e-09,2.60869192914015e-09,1.0000010541855175e-10,1.4950171589589445e-07,1.463364327491945e-07,3.1652873655474423e-09,0.0,0.0,-0.0,3.2953637855825946e-05,0.0,6.508258775655973e-12,6.092594428963593e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.9944269061088562,0.2660438418388366,0.2393264025449752,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408447265625,0.9988574385643004,0.2908962368965149,0.2566505372524261,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24078369140625,0.9980071187019348,0.270471453666687,0.1888845860958099,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24725341796875,0.9854918122291564,0.2578407824039459,0.243626594543457,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538146972656,0.9769690632820128,0.2500271499156952,1.1219767332077026,289.1840515136719,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5679931640625,288.8915710449219,1.0,0.4315384030342102,1.0,1.0,0.0,1.0,-2.4436821937561035,2.443677425384521,4.8134656935872044e-06,1.893808126449585,0.946824312210083,0.946824312210083,0.0,57.58550643920898,71.0,9336.54296875,-0.0,1080.73583984375,1.0,283.1962890625,289.947021484375,290.7982788085937,291.5203857421875,293.1499938964844,293.1499938964844,283.1499938964844,1470.629150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7704220414161682,0.7704294919967651,6.147674014300719e-08,4.2187180519104,4.218708038330078,1.017804788716603e-05,0.0,0.0,-0.0,4331.56787109375,0.0,16.748863220214844,1888.0040283203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572570800781,0.9435771703720092,0.254385769367218,0.2320138067007064,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1547241210937,0.9800915718078612,0.2859459221363067,0.2730769217014313,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.9536364674568176,0.2627648115158081,0.1856932342052459,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.9387921094894408,0.2524664103984833,0.2410844713449478,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.9263660311698914,0.2434943169355392,1.104982614517212,287.1502685546875,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4541015625,287.1134948730469,1.0,0.4363737404346466,1.0,1.0,0.0,1.0,-2.445249080657959,2.445244312286377,4.815281954506645e-06,1.8927348852157595,0.903297245502472,0.903297245502472,0.0,62.96394348144531,91.0,15798.4560546875,-0.0,1097.0423583984375,1.0,283.1678466796875,286.4930419921875,292.71795654296875,293.4190368652344,293.1499938964844,293.1499938964844,283.1499938964844,3801.5048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1000657677650451,1.0,0.0,0.0,1.1973365545272827,1.197339653968811,9.570371872769101e-08,4.265884399414063,4.26587438583374,9.786270311451515e-06,0.0,0.0,-0.0,4575.228515625,0.0,60.099395751953125,1895.431640625,0.0,0.0,0.3170661628246307,1.0,0.0,3.0,1.0,0.0
12387240,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572570800781,0.9435771703720092,0.254385769367218,0.2320138067007064,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1547241210937,0.9800915718078612,0.2859459221363067,0.2730769217014313,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565856933594,0.9536364674568176,0.2627648115158081,0.1856932342052459,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.9387921094894408,0.2524664103984833,0.2410844713449478,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.9263660311698914,0.2434943169355392,1.104982614517212,287.1502685546875,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4541015625,287.1134948730469,1.0,0.4363737404346466,1.0,1.0,0.0,1.0,-2.445249080657959,2.445244312286377,4.815281954506645e-06,1.8927348852157595,0.903297245502472,0.903297245502472,0.0,62.96394348144531,91.0,15798.4560546875,-0.0,1097.0423583984375,1.0,283.1678466796875,286.4930419921875,292.71795654296875,293.4190368652344,293.1499938964844,293.1499938964844,283.1499938964844,3801.5048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1000657677650451,1.0,0.0,0.0,1.1973365545272827,1.197339653968811,9.570371872769101e-08,4.265884399414063,4.26587438583374,9.786270311451515e-06,0.0,0.0,-0.0,4575.228515625,0.0,60.099395751953125,1895.431640625,0.0,0.0,0.3170661628246307,1.0,0.0,3.0,1.0,0.0
12387300,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221435546875,0.877607524394989,0.249332383275032,0.2273740321397781,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199768066406,0.914912760257721,0.282110333442688,0.2697476148605346,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.8881144523620605,0.2589751780033111,0.1831250935792923,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.8767080903053284,0.2497003227472305,0.2387129962444305,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.8657004237174988,0.2399680614471435,1.090590476989746,286.8164367675781,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.3979797363281,286.7872314453125,1.0,0.4387233257293701,1.0,1.0,0.0,1.0,-2.412433862686157,2.4124293327331543,4.686911324824905e-06,1.867251992225647,0.8853737711906433,0.8853737711906433,0.0,71.883544921875,91.0,17515.84765625,-0.0,1096.9815673828125,1.0,283.1592102050781,286.1772155761719,293.5920715332031,294.3837280273437,293.1499938964844,293.1499938964844,283.1499938964844,5721.61376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853083610534668,1.0,0.0,0.0,1.4381587505340576,1.438163161277771,1.3801044929095954e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4851.3251953125,0.0,104.84181213378906,1895.43701171875,0.0,48.46492767333984,0.3758786916732788,1.0,0.0,3.0,1.0,0.0
12387360,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749816894531,0.8380080461502075,0.2454352080821991,0.2237151265144348,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.8727713823318481,0.2791074514389038,0.2669014930725097,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.8485937714576721,0.2559493780136108,0.1810231804847717,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.8392664790153503,0.2474440932273864,0.2367105782032013,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.8285435438156128,0.236883595585823,1.0775271654129028,286.5707092285156,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.35089111328125,286.5491027832031,1.0,0.441483587026596,1.0,1.0,0.0,1.0,-2.3839848041534424,2.3839802742004395,4.576925675792154e-06,1.845078587532044,0.8668463230133057,0.8668463230133057,0.0,80.39165496826172,79.0,18652.451171875,-0.0,1099.9901123046875,1.0,283.1542663574219,285.9484558105469,293.6719665527344,294.9125061035156,293.1499938964844,293.1499938964844,283.1499938964844,7759.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402739405632019,1.0,0.0,0.0,1.634690761566162,1.6346964836120603,1.7830548415531666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.99609375,0.0,155.19610595703125,1895.4371337890625,0.0,353.4994506835937,0.4231709539890289,1.0,0.0,3.0,1.0,0.0
12387420,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.8160409927368164,0.2405287623405456,0.2186960875988006,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.8507444262504578,0.2754087150096893,0.262920618057251,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8277044296264648,0.252082884311676,0.1779900789260864,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.8198533058166504,0.2446085661649704,0.2337241023778915,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.8070023655891418,0.2323429435491562,1.0557665824890137,286.2856750488281,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2872009277344,286.27508544921875,1.0,0.4382123947143554,1.0,1.0,0.0,1.0,-2.339785575866699,2.3397810459136963,4.4087278183724266e-06,1.81061851978302,0.8293355107307434,0.8293355107307434,0.0,84.65914916992188,67.0,19798.193359375,-0.0,1068.6546630859375,1.0,283.1507263183594,285.6863708496094,293.0985412597656,294.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,11573.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293889284133911,1.0,0.0,0.0,1.88620924949646,1.8862171173095703,2.373958523094189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.6171875,0.0,243.2248077392578,1895.4371337890625,0.0,1104.34765625,0.4882971346378326,1.0,0.0,3.0,1.0,0.0
12387480,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.8160409927368164,0.2405287623405456,0.2186960875988006,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.8507444262504578,0.2754087150096893,0.262920618057251,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8277044296264648,0.252082884311676,0.1779900789260864,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.8198533058166504,0.2446085661649704,0.2337241023778915,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880554199219,0.8070023655891418,0.2323429435491562,1.0557665824890137,286.2856750488281,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2872009277344,286.27508544921875,1.0,0.4382123947143554,1.0,1.0,0.0,1.0,-2.339785575866699,2.3397810459136963,4.4087278183724266e-06,1.81061851978302,0.8293355107307434,0.8293355107307434,0.0,84.65914916992188,67.0,19798.193359375,-0.0,1068.6546630859375,1.0,283.1507263183594,285.6863708496094,293.0985412597656,294.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,11573.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293889284133911,1.0,0.0,0.0,1.88620924949646,1.8862171173095703,2.373958523094189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.6171875,0.0,243.2248077392578,1895.4371337890625,0.0,1104.34765625,0.4882971346378326,1.0,0.0,3.0,1.0,0.0
12387540,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.8224697113037109,0.2383895069360733,0.2160974740982055,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.8590896725654602,0.274199366569519,0.2611005008220672,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701965332031,0.8350421786308289,0.2506071031093597,0.176475241780281,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8278382420539856,0.2438058406114578,0.2323719263076782,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.8133219480514526,0.229903370141983,1.041916012763977,286.1695861816406,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2548522949219,286.1661071777344,1.0,0.4314131140708923,1.0,1.0,0.0,1.0,-2.314380168914795,2.314375877380371,4.313388672017027e-06,1.7907253503799438,0.7920966744422913,0.7920966744422913,0.0,80.43537139892578,55.0,20168.810546875,-0.0,1024.741943359375,1.0,283.1501159667969,285.5816650390625,292.4940490722656,294.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,14716.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803429126739502,1.0,0.0,0.0,1.9891269207000728,1.989135980606079,2.640087757299625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6396484375,0.0,292.7745361328125,1895.4371337890625,0.0,1459.211181640625,0.5200933218002319,1.0,0.0,3.0,1.0,0.0
12387600,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.8224697113037109,0.2383895069360733,0.2160974740982055,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.8590896725654602,0.274199366569519,0.2611005008220672,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701965332031,0.8350421786308289,0.2506071031093597,0.176475241780281,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8278382420539856,0.2438058406114578,0.2323719263076782,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.8133219480514526,0.229903370141983,1.041916012763977,286.1695861816406,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2548522949219,286.1661071777344,1.0,0.4314131140708923,1.0,1.0,0.0,1.0,-2.314380168914795,2.314375877380371,4.313388672017027e-06,1.7907253503799438,0.7920966744422913,0.7920966744422913,0.0,80.43537139892578,55.0,20168.810546875,-0.0,1024.741943359375,1.0,283.1501159667969,285.5816650390625,292.4940490722656,294.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,14716.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803429126739502,1.0,0.0,0.0,1.9891269207000728,1.989135980606079,2.640087757299625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6396484375,0.0,292.7745361328125,1895.4371337890625,0.0,1459.211181640625,0.5200933218002319,1.0,0.0,3.0,1.0,0.0
