time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387660,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.847240686416626,0.2376944422721862,0.2149335294961929,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.8881215453147888,0.2744151949882507,0.2607320249080658,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8615091443061829,0.2504808604717254,0.1759770661592483,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8542987704277039,0.2442203313112259,0.2322299629449844,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8372863531112671,0.2287921458482742,1.034292459487915,286.1432189941406,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.24005126953125,286.1437072753906,1.0,0.4230473637580871,1.0,1.0,0.0,1.0,-2.302605152130127,2.302600860595703,4.269553301128326e-06,1.7814946174621582,0.7557671666145325,0.7557671666145325,0.0,71.94181060791016,43.0,20213.400390625,-0.0,979.0489501953124,1.0,283.1500244140625,285.55877685546875,292.2119445800781,293.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17388.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725892424583435,1.0,0.0,0.0,2.004489660263061,2.0044994354248047,2.681026103346085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.71533203125,0.0,309.6531677246094,1895.4371337890625,0.0,1401.5140380859375,0.5284400582313538,1.0,0.0,3.0,1.0,0.0
12387720,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.847240686416626,0.2376944422721862,0.2149335294961929,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.8881215453147888,0.2744151949882507,0.2607320249080658,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8615091443061829,0.2504808604717254,0.1759770661592483,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8542987704277039,0.2442203313112259,0.2322299629449844,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.8372863531112671,0.2287921458482742,1.034292459487915,286.1432189941406,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.24005126953125,286.1437072753906,1.0,0.4230473637580871,1.0,1.0,0.0,1.0,-2.302605152130127,2.302600860595703,4.269553301128326e-06,1.7814946174621582,0.7557671666145325,0.7557671666145325,0.0,71.94181060791016,43.0,20213.400390625,-0.0,979.0489501953124,1.0,283.1500244140625,285.55877685546875,292.2119445800781,293.66064453125,293.1499938964844,293.1499938964844,283.1499938964844,17388.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725892424583435,1.0,0.0,0.0,2.004489660263061,2.0044994354248047,2.681026103346085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.71533203125,0.0,309.6531677246094,1895.4371337890625,0.0,1401.5140380859375,0.5284400582313538,1.0,0.0,3.0,1.0,0.0
12387780,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8943092823028564,0.2377323061227798,0.2144249081611633,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9439901113510132,0.2753679156303406,0.261059045791626,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.9113109707832336,0.2510451376438141,0.1759550720453262,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.9035687446594238,0.2452689707279205,0.2326679825782776,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8823565244674683,0.2283984273672104,1.0298330783843994,286.1800537109375,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2339172363281,286.18341064453125,1.0,0.4139578938484192,1.0,1.0,0.0,1.0,-2.297525405883789,2.297521114349365,4.250675829098327e-06,1.777490258216858,0.7210144400596619,0.7210144400596619,0.0,61.52066802978516,31.0,19987.20703125,-0.0,933.0286254882812,1.0,283.1499938964844,285.5946350097656,292.1444091796875,293.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,19337.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508818864822388,1.0,0.0,0.0,1.947441577911377,1.9474512338638303,2.5305928375019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.14404296875,0.0,295.6355895996094,1895.4371337890625,0.0,1246.7972412109375,0.5194592475891113,1.0,0.0,3.0,1.0,0.0
12387840,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8943092823028564,0.2377323061227798,0.2144249081611633,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9439901113510132,0.2753679156303406,0.261059045791626,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.9113109707832336,0.2510451376438141,0.1759550720453262,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.9035687446594238,0.2452689707279205,0.2326679825782776,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8823565244674683,0.2283984273672104,1.0298330783843994,286.1800537109375,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2339172363281,286.18341064453125,1.0,0.4139578938484192,1.0,1.0,0.0,1.0,-2.297525405883789,2.297521114349365,4.250675829098327e-06,1.777490258216858,0.7210144400596619,0.7210144400596619,0.0,61.52066802978516,31.0,19987.20703125,-0.0,933.0286254882812,1.0,283.1499938964844,285.5946350097656,292.1444091796875,293.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,19337.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508818864822388,1.0,0.0,0.0,1.947441577911377,1.9474512338638303,2.5305928375019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.14404296875,0.0,295.6355895996094,1895.4371337890625,0.0,1246.7972412109375,0.5194592475891113,1.0,0.0,3.0,1.0,0.0
12387900,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158203125,0.9348716735839844,0.2379869967699051,0.2143730968236923,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9833396673202516,0.2760775089263916,0.2614339888095855,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9542558193206788,0.2515501081943512,0.1760918945074081,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.9463346600532532,0.2460034489631652,0.233073279261589,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.920356273651123,0.2284344434738159,1.0285996198654177,286.2167053222656,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2334289550781,286.22119140625,1.0,0.4093079566955566,1.0,1.0,0.0,1.0,-2.29707932472229,2.297075033187866,4.248980076226872e-06,1.777115821838379,0.7043997645378113,0.7043997645378113,0.0,55.86787796020508,31.0,19797.18359375,-0.0,910.4578857421876,1.0,283.1499938964844,285.6292419433594,292.14923095703125,293.5141296386719,293.1499938964844,293.1499938964844,283.1499938964844,20031.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407382488250732,1.0,0.0,0.0,1.899789810180664,1.8997992277145384,2.408266084330535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.16943359375,0.0,280.8005676269531,1895.4371337890625,0.0,1178.170654296875,0.5103971362113953,1.0,0.0,3.0,1.0,0.0
12387960,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.9684892296791076,0.2383439689874649,0.214516133069992,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.9981794953346252,0.2772235572338104,0.251215398311615,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9850743412971495,0.2521209120750427,0.1763689517974853,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.978870689868927,0.2468288987874984,0.2336706668138504,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.9548348784446716,0.2285732626914978,1.028334617614746,286.26043701171875,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.23486328125,286.2643737792969,1.0,0.4040820300579071,1.0,1.0,0.0,1.0,-2.2843828201293945,2.2843785285949707,4.203919615974883e-06,1.768195867538452,0.6883140802383423,0.6883140802383423,0.0,51.8618049621582,51.0,19521.984375,-0.0,882.745849609375,1.0,283.1499938964844,285.6700134277344,292.1639404296875,293.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,20553.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319586038589478,1.0,0.0,0.0,1.8436830043792725,1.843692183494568,2.268119345671949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.11279296875,0.0,263.02960205078125,1895.4371337890625,0.0,1120.7808837890625,0.4993137717247009,1.0,0.0,3.0,1.0,0.0
12388020,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611145019531,0.9769691228866576,0.2393438667058944,0.2152847498655319,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.9970296621322632,0.2822286188602447,0.2441229820251464,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.9928458333015442,0.2536284327507019,0.1773023754358291,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.98765766620636,0.2487674504518509,0.2353654354810714,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.9635217785835266,0.2291825264692306,1.0303611755371094,286.3624572753906,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2517395019531,286.3697204589844,1.0,0.4043225049972534,1.0,1.0,0.0,1.0,-2.28368878364563,2.283684730529785,4.199376689939527e-06,1.7665231227874756,0.6577277183532715,0.6577277183532715,0.0,50.99869918823242,71.0,18935.759765625,-0.0,878.1985473632812,1.0,283.1499938964844,285.7677917480469,292.19610595703125,293.5045166015625,293.1499938964844,293.1499938964844,283.1499938964844,21160.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175097227096558,1.0,0.0,0.0,1.7158629894256592,1.7158714532852173,1.9645297300030506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.60986328125,0.0,223.8389434814453,1895.4371337890625,0.0,1030.590576171875,0.4734342396259308,1.0,0.0,3.0,1.0,0.0
12388080,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611145019531,0.9769691228866576,0.2393438667058944,0.2152847498655319,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.9970296621322632,0.2822286188602447,0.2441229820251464,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.9928458333015442,0.2536284327507019,0.1773023754358291,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.98765766620636,0.2487674504518509,0.2353654354810714,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.9635217785835266,0.2291825264692306,1.0303611755371094,286.3624572753906,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2517395019531,286.3697204589844,1.0,0.4043225049972534,1.0,1.0,0.0,1.0,-2.28368878364563,2.283684730529785,4.199376689939527e-06,1.7665231227874756,0.6577277183532715,0.6577277183532715,0.0,50.99869918823242,71.0,18935.759765625,-0.0,878.1985473632812,1.0,283.1499938964844,285.7677917480469,292.19610595703125,293.5045166015625,293.1499938964844,293.1499938964844,283.1499938964844,21160.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175097227096558,1.0,0.0,0.0,1.7158629894256592,1.7158714532852173,1.9645297300030506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.60986328125,0.0,223.8389434814453,1895.4371337890625,0.0,1030.590576171875,0.4734342396259308,1.0,0.0,3.0,1.0,0.0
12388140,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.9569001793861388,0.2407903224229812,0.2165645509958267,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.9990000128746032,0.2853080928325653,0.2641644179821014,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.9758310914039612,0.2555508911609649,0.1786360144615173,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9703181385993958,0.2511145174503326,0.2375741899013519,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.9414110779762268,0.2302334755659103,1.0350252389907837,286.51544189453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2613220214844,286.524658203125,1.0,0.4125671088695526,1.0,1.0,0.0,1.0,-2.319132804870605,2.3191282749176025,4.329842340666801e-06,1.7937227487564087,0.6302565336227417,0.6302565336227417,0.0,54.46121597290039,91.0,18406.865234375,-0.0,927.1637573242188,1.0,283.1499938964844,285.9023742675781,292.2223205566406,293.49871826171875,293.1499938964844,293.1499938964844,283.1499938964844,21257.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056826710700989,1.0,0.0,0.0,1.5831668376922607,1.583174705505371,1.6724256113320737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.90478515625,0.0,186.3467559814453,1895.4371337890625,0.0,960.9022216796876,0.4461604356765747,1.0,0.0,3.0,1.0,0.0
12388200,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.9569001793861388,0.2407903224229812,0.2165645509958267,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.9990000128746032,0.2853080928325653,0.2641644179821014,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.9758310914039612,0.2555508911609649,0.1786360144615173,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.9703181385993958,0.2511145174503326,0.2375741899013519,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.9414110779762268,0.2302334755659103,1.0350252389907837,286.51544189453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2613220214844,286.524658203125,1.0,0.4125671088695526,1.0,1.0,0.0,1.0,-2.319132804870605,2.3191282749176025,4.329842340666801e-06,1.7937227487564087,0.6302565336227417,0.6302565336227417,0.0,54.46121597290039,91.0,18406.865234375,-0.0,927.1637573242188,1.0,283.1499938964844,285.9023742675781,292.2223205566406,293.49871826171875,293.1499938964844,293.1499938964844,283.1499938964844,21257.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056826710700989,1.0,0.0,0.0,1.5831668376922607,1.583174705505371,1.6724256113320737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.90478515625,0.0,186.3467559814453,1895.4371337890625,0.0,960.9022216796876,0.4461604356765747,1.0,0.0,3.0,1.0,0.0
12388260,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.887064516544342,0.2425180971622467,0.2184396237134933,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.9427623152732848,0.2862870693206787,0.2713943123817444,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6743469238281,0.905589759349823,0.2577294111251831,0.1804098039865493,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742858886719,0.9005576372146606,0.2537090480327606,0.2403690069913864,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.873394250869751,0.2315205633640289,1.0424563884735107,286.6756896972656,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.26055908203125,286.6843566894531,1.0,0.4252812564373016,1.0,1.0,0.0,1.0,-2.3468775749206543,2.3468732833862305,4.433795311342692e-06,1.815212368965149,0.6057372689247131,0.6057372689247131,0.0,65.34420013427734,111.0,17806.265625,-0.0,998.138427734375,1.0,283.1499938964844,286.0411682128906,292.2420349121094,293.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,21044.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952032208442688,1.0,0.0,0.0,1.45801842212677,1.458025574684143,1.418467547864566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4140625,0.0,154.5650634765625,1895.4371337890625,0.0,902.4429931640624,0.4203782677650451,1.0,0.0,3.0,1.0,0.0
12388320,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.887064516544342,0.2425180971622467,0.2184396237134933,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.9427623152732848,0.2862870693206787,0.2713943123817444,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6743469238281,0.905589759349823,0.2577294111251831,0.1804098039865493,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742858886719,0.9005576372146606,0.2537090480327606,0.2403690069913864,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.873394250869751,0.2315205633640289,1.0424563884735107,286.6756896972656,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.26055908203125,286.6843566894531,1.0,0.4252812564373016,1.0,1.0,0.0,1.0,-2.3468775749206543,2.3468732833862305,4.433795311342692e-06,1.815212368965149,0.6057372689247131,0.6057372689247131,0.0,65.34420013427734,111.0,17806.265625,-0.0,998.138427734375,1.0,283.1499938964844,286.0411682128906,292.2420349121094,293.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,21044.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952032208442688,1.0,0.0,0.0,1.45801842212677,1.458025574684143,1.418467547864566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4140625,0.0,154.5650634765625,1895.4371337890625,0.0,902.4429931640624,0.4203782677650451,1.0,0.0,3.0,1.0,0.0
12388380,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.8315520882606506,0.2443465739488601,0.2206114679574966,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8768746852874756,0.2881914377212524,0.2735670208930969,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.8477402925491333,0.260013222694397,0.182414636015892,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8438933491706848,0.2564124464988708,0.2434784322977066,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.8194581866264343,0.2329140901565551,1.0513499975204468,286.8287353515625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2645568847656,286.8366394042969,1.0,0.4400568008422851,1.0,1.0,0.0,1.0,-2.36655592918396,2.366551399230957,4.508839992922731e-06,1.830744266510009,0.5839118361473083,0.5839118361473083,0.0,80.73918914794922,99.0,17179.40234375,-0.0,1082.1617431640625,1.0,283.1499938964844,286.172607421875,292.25396728515625,293.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20687.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844112634658813,1.0,0.0,0.0,1.345982551574707,1.345989227294922,1.208849624845243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.392578125,0.0,129.19879150390625,1895.4371337890625,0.0,845.6807250976562,0.3974442481994629,1.0,0.0,3.0,1.0,0.0
12388440,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.8315520882606506,0.2443465739488601,0.2206114679574966,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.8768746852874756,0.2881914377212524,0.2735670208930969,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.8477402925491333,0.260013222694397,0.182414636015892,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8438933491706848,0.2564124464988708,0.2434784322977066,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.8194581866264343,0.2329140901565551,1.0513499975204468,286.8287353515625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2645568847656,286.8366394042969,1.0,0.4400568008422851,1.0,1.0,0.0,1.0,-2.36655592918396,2.366551399230957,4.508839992922731e-06,1.830744266510009,0.5839118361473083,0.5839118361473083,0.0,80.73918914794922,99.0,17179.40234375,-0.0,1082.1617431640625,1.0,283.1499938964844,286.172607421875,292.25396728515625,293.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,20687.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844112634658813,1.0,0.0,0.0,1.345982551574707,1.345989227294922,1.208849624845243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.392578125,0.0,129.19879150390625,1895.4371337890625,0.0,845.6807250976562,0.3974442481994629,1.0,0.0,3.0,1.0,0.0
12388500,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8226698040962219,0.2453003227710724,0.2215843498706817,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8667384386062622,0.2893975675106048,0.2747737467288971,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8386628031730652,0.2611941993236542,0.1833298802375793,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8351558446884155,0.2578027844429016,0.2449156045913696,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8102643489837646,0.233651265501976,1.0552456378936768,286.9023132324219,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2678527832031,286.9097900390625,1.0,0.4437505602836609,1.0,1.0,0.0,1.0,-2.376682758331299,2.376678228378296,4.547514436126221e-06,1.838627576828003,0.5739845633506775,0.5739845633506775,0.0,84.58480072021484,99.0,16876.900390625,-0.0,1108.898681640625,1.0,283.1499938964844,286.2352905273437,292.2589111328125,293.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,20486.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787332057952881,1.0,0.0,0.0,1.295699954032898,1.295706272125244,1.1202173055835376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.287109375,0.0,118.74884033203124,1895.4371337890625,0.0,817.1864013671875,0.3872226476669311,1.0,0.0,3.0,1.0,0.0
12388560,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.8206950426101685,0.2462940961122512,0.2224979549646377,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.8646246790885925,0.2907147109508514,0.27600759267807,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97137451171875,0.8367992639541626,0.2624106109142303,0.1841967552900314,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.8335337042808533,0.2592262029647827,0.2462855875492096,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.8080072999000549,0.2344232350587844,1.0588295459747314,286.9725341796875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2716369628906,286.97967529296875,1.0,0.4459212124347687,1.0,1.0,0.0,1.0,-2.3862557411193848,2.386251211166382,4.584175258059986e-06,1.8460489511489868,0.5646993517875671,0.5646993517875671,0.0,86.01156616210938,87.0,16584.865234375,-0.0,1125.3939208984375,1.0,283.1499938964844,286.294921875,292.26416015625,293.4403686523437,293.1499938964844,293.1499938964844,283.1499938964844,20285.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729225277900696,1.0,0.0,0.0,1.2494122982025146,1.2494184970855713,1.0416096785093033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.78857421875,0.0,109.63713836669922,1895.4371337890625,0.0,788.9752197265625,0.3778703510761261,1.0,0.0,3.0,1.0,0.0
12388620,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026611328125,0.8285753726959229,0.24838687479496,0.2242584526538849,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.8739356994628906,0.2935643196105957,0.278539776802063,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8452603220939636,0.2649374604225158,0.1858701854944229,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.8423536419868469,0.2621614933013916,0.24893818795681,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8157212138175964,0.2360611259937286,1.0656074285507202,287.1039428710937,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.27996826171875,287.11041259765625,1.0,0.4469248354434967,1.0,1.0,0.0,1.0,-2.404752731323242,2.40474820137024,4.655428256228333e-06,1.8603790998458865,0.5479219555854797,0.5479219555854797,0.0,84.44940948486328,75.0,16041.3505859375,-0.0,1139.9154052734375,1.0,283.1499938964844,286.405517578125,292.2767944335937,293.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,19897.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612626075744629,1.0,0.0,0.0,1.1680240631103516,1.16802978515625,9.103260367737677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.3681640625,0.0,94.76935577392578,1895.4371337890625,0.0,735.1671752929688,0.3615847527980804,1.0,0.0,3.0,1.0,0.0
12388680,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026611328125,0.8285753726959229,0.24838687479496,0.2242584526538849,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.8739356994628906,0.2935643196105957,0.278539776802063,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.8452603220939636,0.2649374604225158,0.1858701854944229,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.8423536419868469,0.2621614933013916,0.24893818795681,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8157212138175964,0.2360611259937286,1.0656074285507202,287.1039428710937,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.27996826171875,287.11041259765625,1.0,0.4469248354434967,1.0,1.0,0.0,1.0,-2.404752731323242,2.40474820137024,4.655428256228333e-06,1.8603790998458865,0.5479219555854797,0.5479219555854797,0.0,84.44940948486328,75.0,16041.3505859375,-0.0,1139.9154052734375,1.0,283.1499938964844,286.405517578125,292.2767944335937,293.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,19897.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612626075744629,1.0,0.0,0.0,1.1680240631103516,1.16802978515625,9.103260367737677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.3681640625,0.0,94.76935577392578,1895.4371337890625,0.0,735.1671752929688,0.3615847527980804,1.0,0.0,3.0,1.0,0.0
12388740,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8496996760368347,0.2505887746810913,0.2259740084409713,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221069335937,0.8986093997955322,0.2965949475765228,0.2811118066310882,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217712402344,0.86794114112854,0.2675637006759643,0.1875006556510925,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217102050781,0.8652704358100891,0.2651914060115814,0.2515273094177246,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2213134765625,0.8359389305114746,0.2378005534410476,1.0721169710159302,287.22265625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2886657714844,287.2284240722656,1.0,0.4449124634265899,1.0,1.0,0.0,1.0,-2.4227936267852783,2.4227890968322754,4.725457529275445e-06,1.8743473291397093,0.5334118604660034,0.5334118604660034,0.0,78.82936096191406,63.0,15561.4326171875,-0.0,1137.3446044921875,1.0,283.1499938964844,286.5043334960937,292.29296875,293.4077453613281,293.1499938964844,293.1499938964844,283.1499938964844,19548.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501236915588379,1.0,0.0,0.0,1.1004258394241333,1.1004313230514526,8.080067459559359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.88037109375,0.0,83.51647186279297,1895.4371337890625,0.0,687.1124877929688,0.3482562005519867,1.0,0.0,3.0,1.0,0.0
12388800,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215270996094,0.8496996760368347,0.2505887746810913,0.2259740084409713,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221069335937,0.8986093997955322,0.2965949475765228,0.2811118066310882,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217712402344,0.86794114112854,0.2675637006759643,0.1875006556510925,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2217102050781,0.8652704358100891,0.2651914060115814,0.2515273094177246,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2213134765625,0.8359389305114746,0.2378005534410476,1.0721169710159302,287.22265625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2886657714844,287.2284240722656,1.0,0.4449124634265899,1.0,1.0,0.0,1.0,-2.4227936267852783,2.4227890968322754,4.725457529275445e-06,1.8743473291397093,0.5334118604660034,0.5334118604660034,0.0,78.82936096191406,63.0,15561.4326171875,-0.0,1137.3446044921875,1.0,283.1499938964844,286.5043334960937,292.29296875,293.4077453613281,293.1499938964844,293.1499938964844,283.1499938964844,19548.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501236915588379,1.0,0.0,0.0,1.1004258394241333,1.1004313230514526,8.080067459559359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.88037109375,0.0,83.51647186279297,1895.4371337890625,0.0,687.1124877929688,0.3482562005519867,1.0,0.0,3.0,1.0,0.0
12388860,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.88759446144104,0.2528592050075531,0.2276661098003387,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280334472656,0.9444388747215272,0.2997235655784607,0.2836941480636596,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.9080262780189514,0.2702544927597046,0.18910913169384,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.905526638031006,0.2682835757732391,0.254083901643753,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273620605469,0.871737003326416,0.2396077662706375,1.078499674797058,287.3285217285156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29705810546875,287.3336181640625,1.0,0.4410587847232818,1.0,1.0,0.0,1.0,-2.440601110458374,2.440596342086792,4.795101631316356e-06,1.8881295919418333,0.5210311412811279,0.5210311412811279,0.0,70.70079040527344,51.0,15150.2666015625,-0.0,1123.998046875,1.0,283.1499938964844,286.59136962890625,292.3121643066406,293.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19249.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400730967521667,1.0,0.0,0.0,1.0450024604797363,1.0450077056884766,7.286653413984824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2919921875,0.0,75.01434326171875,1895.4371337890625,0.0,646.4220581054688,0.3375015556812286,1.0,0.0,3.0,1.0,0.0
12388920,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.88759446144104,0.2528592050075531,0.2276661098003387,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280334472656,0.9444388747215272,0.2997235655784607,0.2836941480636596,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.9080262780189514,0.2702544927597046,0.18910913169384,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.905526638031006,0.2682835757732391,0.254083901643753,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273620605469,0.871737003326416,0.2396077662706375,1.078499674797058,287.3285217285156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29705810546875,287.3336181640625,1.0,0.4410587847232818,1.0,1.0,0.0,1.0,-2.440601110458374,2.440596342086792,4.795101631316356e-06,1.8881295919418333,0.5210311412811279,0.5210311412811279,0.0,70.70079040527344,51.0,15150.2666015625,-0.0,1123.998046875,1.0,283.1499938964844,286.59136962890625,292.3121643066406,293.4022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19249.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400730967521667,1.0,0.0,0.0,1.0450024604797363,1.0450077056884766,7.286653413984824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2919921875,0.0,75.01434326171875,1895.4371337890625,0.0,646.4220581054688,0.3375015556812286,1.0,0.0,3.0,1.0,0.0
12388980,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.953365445137024,0.2551543414592743,0.2293562889099121,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.9990000128746032,0.3029800951480865,0.2832584977149963,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.9751467704772948,0.2729700207710266,0.1907153725624084,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42041015625,0.9732730388641356,0.2713995277881622,0.25663623213768,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42010498046875,0.933964192867279,0.2414427399635315,1.084882140159607,287.42108154296875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3050231933594,287.4252014160156,1.0,0.4359488487243652,1.0,1.0,0.0,1.0,-2.455103635787964,2.4550986289978027,4.852533947996562e-06,1.8995243310928345,0.5106104016304016,0.5106104016304016,0.0,61.49309921264648,71.0,14839.2509765625,-0.0,1101.9847412109375,1.0,283.1499938964844,286.6747741699219,292.3337097167969,293.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18997.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314733386039734,1.0,0.0,0.0,1.0000234842300415,1.0000284910202026,6.67288801992072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.62548828125,0.0,68.57852935791016,1895.4371337890625,0.0,613.5213623046875,0.328904390335083,1.0,0.0,3.0,1.0,0.0
12389040,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.953365445137024,0.2551543414592743,0.2293562889099121,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.9990000128746032,0.3029800951480865,0.2832584977149963,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.9751467704772948,0.2729700207710266,0.1907153725624084,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42041015625,0.9732730388641356,0.2713995277881622,0.25663623213768,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42010498046875,0.933964192867279,0.2414427399635315,1.084882140159607,287.42108154296875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3050231933594,287.4252014160156,1.0,0.4359488487243652,1.0,1.0,0.0,1.0,-2.455103635787964,2.4550986289978027,4.852533947996562e-06,1.8995243310928345,0.5106104016304016,0.5106104016304016,0.0,61.49309921264648,71.0,14839.2509765625,-0.0,1101.9847412109375,1.0,283.1499938964844,286.6747741699219,292.3337097167969,293.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18997.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314733386039734,1.0,0.0,0.0,1.0000234842300415,1.0000284910202026,6.67288801992072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.62548828125,0.0,68.57852935791016,1895.4371337890625,0.0,613.5213623046875,0.328904390335083,1.0,0.0,3.0,1.0,0.0
12389100,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584350585937,0.9579961895942688,0.2562788724899292,0.2303560227155685,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587707519531,0.9990000128746032,0.3050546646118164,0.2806651890277862,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4585876464844,0.9793323278427124,0.2743096053600311,0.1916403770446777,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4585876464844,0.9777489900588988,0.2729414105415344,0.2580780982971191,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.9386078119277954,0.2423467636108398,1.0888675451278689,287.4591979980469,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3102111816406,287.4632263183594,1.0,0.4371806681156158,1.0,1.0,0.0,1.0,-2.4604978561401367,2.460492849349976,4.873434136243304e-06,1.9034744501113887,0.5060111284255981,0.5060111284255981,0.0,61.26921844482422,71.0,14708.666015625,-0.0,1107.3466796875,1.0,283.1499938964844,286.7138671875,292.3454895019531,293.4083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18890.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278488993644714,1.0,0.0,0.0,0.9807732105255128,0.9807780981063844,6.418456877099743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.19873046875,0.0,65.95297241210938,1895.4371337890625,0.0,600.1647338867188,0.3252727091312408,1.0,0.0,3.0,1.0,0.0
12389160,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.9536596536636353,0.2573987543582916,0.2313876003026962,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49981689453125,0.9990000128746032,0.3069863617420196,0.2855240404605865,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.9757035970687866,0.2756505310535431,0.192594289779663,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.9743064641952516,0.2744866907596588,0.2595614492893219,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.93379944562912,0.2432561367750167,1.0930615663528442,287.500244140625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3148498535156,287.5045471191406,1.0,0.4404465556144714,1.0,1.0,0.0,1.0,-2.4755163192749023,2.475511312484741,4.932765023113461e-06,1.914937973022461,0.5019442439079285,0.5019442439079285,0.0,62.48894882202149,91.0,14613.5625,-0.0,1129.7677001953125,1.0,283.1499938964844,286.7524108886719,292.3574523925781,293.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,18791.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247029662132263,1.0,0.0,0.0,0.9637268781661988,0.9637317657470704,6.197284108111489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.86083984375,0.0,63.68116760253906,1895.4371337890625,0.0,588.8098754882812,0.3220657110214233,1.0,0.0,3.0,1.0,0.0
12389220,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.9069509506225586,0.2595774829387665,0.2336287051439285,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787658691406,0.9680313467979432,0.3097692430019378,0.2931464314460754,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.9310850501060486,0.2782809734344482,0.1946483254432678,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.9299697875976562,0.2775267660617828,0.2627279162406921,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.8892704248428345,0.2450170367956161,1.102384328842163,287.5790710449219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3182678222656,287.5825500488281,1.0,0.4507840871810913,1.0,1.0,0.0,1.0,-2.504217624664306,2.504212617874145,5.047732884122524e-06,1.937132835388184,0.4952000081539154,0.4952000081539154,0.0,70.57896423339844,111.0,14463.7021484375,-0.0,1198.18017578125,1.0,283.1499938964844,286.8265380859375,292.3822326660156,293.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18610.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198237895965576,1.0,0.0,0.0,0.9356058835983276,0.9356106519699096,5.8408943459653535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.1572265625,0.0,60.027862548828125,1895.4371337890625,0.0,571.6286010742188,0.3167593479156494,1.0,0.0,3.0,1.0,0.0
12389280,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57843017578125,0.9069509506225586,0.2595774829387665,0.2336287051439285,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787658691406,0.9680313467979432,0.3097692430019378,0.2931464314460754,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.9310850501060486,0.2782809734344482,0.1946483254432678,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.9299697875976562,0.2775267660617828,0.2627279162406921,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57830810546875,0.8892704248428345,0.2450170367956161,1.102384328842163,287.5790710449219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3182678222656,287.5825500488281,1.0,0.4507840871810913,1.0,1.0,0.0,1.0,-2.504217624664306,2.504212617874145,5.047732884122524e-06,1.937132835388184,0.4952000081539154,0.4952000081539154,0.0,70.57896423339844,111.0,14463.7021484375,-0.0,1198.18017578125,1.0,283.1499938964844,286.8265380859375,292.3822326660156,293.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18610.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198237895965576,1.0,0.0,0.0,0.9356058835983276,0.9356106519699096,5.8408943459653535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.1572265625,0.0,60.027862548828125,1895.4371337890625,0.0,571.6286010742188,0.3167593479156494,1.0,0.0,3.0,1.0,0.0
12389340,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8562662601470947,0.2616191506385803,0.2359519302845001,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449890136719,0.909056842327118,0.3125235140323639,0.2962357401847839,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8764075040817261,0.2807920575141907,0.1967782974243164,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8759382963180542,0.280452013015747,0.2660010159015655,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.840465247631073,0.2466522455215454,1.1121625900268557,287.645263671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3203430175781,287.6483459472656,1.0,0.4641820192337036,1.0,1.0,0.0,1.0,-2.52959418296814,2.5295891761779785,5.1507854550436605e-06,1.9568970203399656,0.4901265799999237,0.4901265799999237,0.0,83.9176254272461,131.0,14363.5791015625,-0.0,1286.0238037109375,1.0,283.1499938964844,286.88824462890625,292.4062805175781,293.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18460.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166387557983398,1.0,0.0,0.0,0.914387047290802,0.9143916964530944,5.578964135111165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.13037109375,0.0,57.34946823120117,1895.4371337890625,0.0,560.68896484375,0.3127449154853821,1.0,0.0,3.0,1.0,0.0
12389400,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8562662601470947,0.2616191506385803,0.2359519302845001,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449890136719,0.909056842327118,0.3125235140323639,0.2962357401847839,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8764075040817261,0.2807920575141907,0.1967782974243164,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8759382963180542,0.280452013015747,0.2660010159015655,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.840465247631073,0.2466522455215454,1.1121625900268557,287.645263671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3203430175781,287.6483459472656,1.0,0.4641820192337036,1.0,1.0,0.0,1.0,-2.52959418296814,2.5295891761779785,5.1507854550436605e-06,1.9568970203399656,0.4901265799999237,0.4901265799999237,0.0,83.9176254272461,131.0,14363.5791015625,-0.0,1286.0238037109375,1.0,283.1499938964844,286.88824462890625,292.4062805175781,293.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18460.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166387557983398,1.0,0.0,0.0,0.914387047290802,0.9143916964530944,5.578964135111165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.13037109375,0.0,57.34946823120117,1895.4371337890625,0.0,560.68896484375,0.3127449154853821,1.0,0.0,3.0,1.0,0.0
12389460,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8170151710510254,0.2635354697704315,0.2382716536521911,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8642785549163818,0.3153120279312134,0.2994659543037414,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8352547883987427,0.2831887602806091,0.1989145576953888,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8352265954017639,0.2832648158073425,0.2692851126194,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8011900186538696,0.2481663823127746,1.121953010559082,287.7022705078125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32159423828125,287.70489501953125,1.0,0.4793042540550232,1.0,1.0,0.0,1.0,-2.554538488388061,2.5545332431793213,5.252841674519004e-06,1.9761881828308103,0.4866352081298828,0.4866352081298828,0.0,100.20101928710938,119.0,14314.7236328125,-0.0,1388.15478515625,1.0,283.1499938964844,286.9408874511719,292.4290771484375,293.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,18333.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51469486951828,1.0,0.0,0.0,0.89924156665802,0.8992461562156677,5.395679991693216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.99462890625,0.0,55.45285034179688,1895.4371337890625,0.0,554.117431640625,0.309817910194397,1.0,0.0,3.0,1.0,0.0
