time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389520,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8170151710510254,0.2635354697704315,0.2382716536521911,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8642785549163818,0.3153120279312134,0.2994659543037414,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8352547883987427,0.2831887602806091,0.1989145576953888,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8352265954017639,0.2832648158073425,0.2692851126194,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8011900186538696,0.2481663823127746,1.121953010559082,287.7022705078125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32159423828125,287.70489501953125,1.0,0.4793042540550232,1.0,1.0,0.0,1.0,-2.554538488388061,2.5545332431793213,5.252841674519004e-06,1.9761881828308103,0.4866352081298828,0.4866352081298828,0.0,100.20101928710938,119.0,14314.7236328125,-0.0,1388.15478515625,1.0,283.1499938964844,286.9408874511719,292.4290771484375,293.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,18333.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51469486951828,1.0,0.0,0.0,0.89924156665802,0.8992461562156677,5.395679991693216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.99462890625,0.0,55.45285034179688,1895.4371337890625,0.0,554.117431640625,0.309817910194397,1.0,0.0,3.0,1.0,0.0
12389580,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.8091863393783569,0.2645686566829681,0.2393561005592346,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.8560730218887329,0.3168630599975586,0.3010885417461395,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8277029395103455,0.2844893932342529,0.1999449580907821,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8278833627700806,0.2847972512245178,0.2708993554115295,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.7928662300109863,0.2489682286977768,1.1263536214828491,287.7299499511719,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.32196044921875,287.7322082519531,1.0,0.48336061835289,1.0,1.0,0.0,1.0,-2.566260576248169,2.5662553310394287,5.301263627188746e-06,1.9853098392486568,0.4853222668170929,0.4853222668170929,0.0,104.64641571044922,119.0,14305.2119140625,-0.0,1422.79052734375,1.0,283.1499938964844,286.9663391113281,292.44158935546875,293.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18269.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140461325645447,1.0,0.0,0.0,0.8931264877319336,0.8931310176849365,5.322545604258266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.94287109375,0.0,54.67765426635742,1895.4371337890625,0.0,551.9419555664062,0.3085923790931701,1.0,0.0,3.0,1.0,0.0
12389640,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8076577186584473,0.2653800249099731,0.240122452378273,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490234375,0.8546983003616333,0.318082332611084,0.3022782504558563,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8263730406761169,0.2855047583580017,0.200684905052185,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8267135620117188,0.2859925627708435,0.2720717489719391,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.7911767959594727,0.2495883554220199,1.1293498277664185,287.74920654296875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3222045898437,287.7512512207031,1.0,0.4852407276630401,1.0,1.0,0.0,1.0,-2.574510097503662,2.5745046138763428,5.335419700713828e-06,1.9917020797729488,0.484594464302063,0.484594464302063,0.0,106.01911163330078,107.0,14306.5966796875,-0.0,1439.6416015625,1.0,283.1499938964844,286.9839782714844,292.45135498046875,293.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18222.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137314796447754,1.0,0.0,0.0,0.8894131183624268,0.8894176483154297,5.2783779125320513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.576171875,0.0,54.196659088134766,1895.4371337890625,0.0,550.889892578125,0.3078189790248871,1.0,0.0,3.0,1.0,0.0
12389700,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.8094015121459961,0.2663064897060394,0.2409340292215347,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686767578125,0.8567536473274231,0.3194694817066192,0.3035671710968017,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.8281794786453247,0.2866548299789428,0.2014744877815246,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685546875,0.8286998271942139,0.2873448431491852,0.2733323574066162,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684020996094,0.792756199836731,0.2502864003181457,1.1324104070663452,287.7688293457031,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.32244873046875,287.7706604003906,1.0,0.4861698746681213,1.0,1.0,0.0,1.0,-2.583176374435425,2.583171129226685,5.371411134547088e-06,1.9984123706817627,0.4840996861457824,0.4840996861457824,0.0,105.93291473388672,107.0,14318.53125,-0.0,1450.7222900390625,1.0,283.1499938964844,287.00177001953125,292.4624328613281,293.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,18173.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135719776153564,1.0,0.0,0.0,0.8863531947135925,0.8863577246665955,5.2421214036257886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.97607421875,0.0,53.782325744628906,1895.4371337890625,0.0,550.3572998046875,0.3071382343769073,1.0,0.0,3.0,1.0,0.0
12389760,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860412597656,0.8139390349388123,0.2672405242919922,0.2417021542787552,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862243652344,0.8618589639663696,0.3208582699298858,0.3048058450222015,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861328125,0.8327494263648987,0.287802517414093,0.2022237032651901,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7861328125,0.8334516286849976,0.2886927425861358,0.2745362520217895,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859802246094,0.7972452640533447,0.2509800791740417,1.1352007389068604,287.786376953125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3226928710937,287.7879943847656,1.0,0.4861266613006592,1.0,1.0,0.0,1.0,-2.5912883281707764,2.591282844543457,5.405202045949409e-06,2.004689693450928,0.4839477837085724,0.4839477837085724,0.0,104.5121612548828,95.0,14341.48828125,-0.0,1455.2337646484375,1.0,283.1499938964844,287.0174560546875,292.4735717773437,293.515625,293.1499938964844,293.1499938964844,283.1499938964844,18127.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136096477508545,1.0,0.0,0.0,0.8844674825668335,0.8844720125198364,5.219840204517825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.84765625,0.0,53.49892807006836,1895.4371337890625,0.0,550.4830322265625,0.3066551983356476,1.0,0.0,3.0,1.0,0.0
12389820,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.8293874263763428,0.2691630125045776,0.2431717365980148,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158874511719,0.8799011707305908,0.3236453533172607,0.3071823716163635,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.8489078283309937,0.2900793254375458,0.2036336213350296,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.8500121235847473,0.2913661003112793,0.2768198251724243,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157043457031,0.8130764961242676,0.2523570954799652,1.1402223110198977,287.8160095214844,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3230895996094,287.8173217773437,1.0,0.4840402901172638,1.0,1.0,0.0,1.0,-2.6063826084136963,2.606377124786377,5.468345989356749e-06,2.016361713409424,0.4845912754535675,0.4845912754535675,0.0,98.90963745117188,83.0,14418.8056640625,-0.0,1450.53564453125,1.0,283.1499938964844,287.0432434082031,292.496337890625,293.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,18040.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142361521720886,1.0,0.0,0.0,0.8838788270950317,0.8838832974433899,5.2128939387330326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0205078125,0.0,53.28018951416016,1895.4371337890625,0.0,552.5782470703125,0.3062186241149902,1.0,0.0,3.0,1.0,0.0
12389880,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.8293874263763428,0.2691630125045776,0.2431717365980148,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158874511719,0.8799011707305908,0.3236453533172607,0.3071823716163635,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.8489078283309937,0.2900793254375458,0.2036336213350296,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158264160156,0.8500121235847473,0.2913661003112793,0.2768198251724243,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157043457031,0.8130764961242676,0.2523570954799652,1.1402223110198977,287.8160095214844,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3230895996094,287.8173217773437,1.0,0.4840402901172638,1.0,1.0,0.0,1.0,-2.6063826084136963,2.606377124786377,5.468345989356749e-06,2.016361713409424,0.4845912754535675,0.4845912754535675,0.0,98.90963745117188,83.0,14418.8056640625,-0.0,1450.53564453125,1.0,283.1499938964844,287.0432434082031,292.496337890625,293.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,18040.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142361521720886,1.0,0.0,0.0,0.8838788270950317,0.8838832974433899,5.2128939387330326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0205078125,0.0,53.28018951416016,1895.4371337890625,0.0,552.5782470703125,0.3062186241149902,1.0,0.0,3.0,1.0,0.0
12389940,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.8542647361755371,0.2712067365646362,0.2446499913930893,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.9091756939888,0.3264524340629577,0.3094788491725921,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83892822265625,0.875596284866333,0.2923083901405334,0.2049408257007599,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83892822265625,0.8771833777427673,0.2939876616001129,0.278960257768631,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.8366357088088989,0.2537169158458709,1.1447062492370603,287.83905029296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3233642578125,287.8400573730469,1.0,0.4801266193389892,1.0,1.0,0.0,1.0,-2.6204497814178467,2.620444297790528,5.5275054364756215e-06,2.027230978012085,0.4864768087863922,0.4864768087863922,0.0,90.78353881835938,71.0,14538.525390625,-0.0,1433.105712890625,1.0,283.1499938964844,287.06207275390625,292.5201110839844,293.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17960.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515631377696991,1.0,0.0,0.0,0.8874064087867737,0.8874109387397766,5.254587165381963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.2294921875,0.0,53.50592803955078,1895.4371337890625,0.0,557.2734985351562,0.3064606785774231,1.0,0.0,3.0,1.0,0.0
12390000,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.8542647361755371,0.2712067365646362,0.2446499913930893,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.9091756939888,0.3264524340629577,0.3094788491725921,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83892822265625,0.875596284866333,0.2923083901405334,0.2049408257007599,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83892822265625,0.8771833777427673,0.2939876616001129,0.278960257768631,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.8366357088088989,0.2537169158458709,1.1447062492370603,287.83905029296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3233642578125,287.8400573730469,1.0,0.4801266193389892,1.0,1.0,0.0,1.0,-2.6204497814178467,2.620444297790528,5.5275054364756215e-06,2.027230978012085,0.4864768087863922,0.4864768087863922,0.0,90.78353881835938,71.0,14538.525390625,-0.0,1433.105712890625,1.0,283.1499938964844,287.06207275390625,292.5201110839844,293.57354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17960.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515631377696991,1.0,0.0,0.0,0.8874064087867737,0.8874109387397766,5.254587165381963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.2294921875,0.0,53.50592803955078,1895.4371337890625,0.0,557.2734985351562,0.3064606785774231,1.0,0.0,3.0,1.0,0.0
12390060,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.85601806640625,0.8932679295539856,0.2733242809772491,0.2461510300636291,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.9565664529800416,0.329263836145401,0.3117246031761169,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.9172375202178956,0.2944956719875335,0.2061739712953567,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.9195781946182252,0.2965638637542724,0.2809968292713165,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559875488281,0.8728145360946655,0.2550516128540039,1.1488081216812134,287.85614013671875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.323486328125,287.8568725585937,1.0,0.4751004874706268,1.0,1.0,0.0,1.0,-2.633810520172119,2.6338047981262207,5.583978690992808e-06,2.0375497341156006,0.4895536601543426,0.4895536601543426,0.0,81.14312744140625,59.0,14700.013671875,-0.0,1407.7236328125,1.0,283.1499938964844,287.07452392578125,292.5450439453125,293.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17883.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517822802066803,1.0,0.0,0.0,0.8948619365692139,0.8948664665222168,5.343250464306949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.51318359375,0.0,54.156681060791016,1895.4371337890625,0.0,564.7307739257812,0.3073484003543854,1.0,0.0,3.0,1.0,0.0
12390120,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.85601806640625,0.8932679295539856,0.2733242809772491,0.2461510300636291,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.9565664529800416,0.329263836145401,0.3117246031761169,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.9172375202178956,0.2944956719875335,0.2061739712953567,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.9195781946182252,0.2965638637542724,0.2809968292713165,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559875488281,0.8728145360946655,0.2550516128540039,1.1488081216812134,287.85614013671875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.323486328125,287.8568725585937,1.0,0.4751004874706268,1.0,1.0,0.0,1.0,-2.633810520172119,2.6338047981262207,5.583978690992808e-06,2.0375497341156006,0.4895536601543426,0.4895536601543426,0.0,81.14312744140625,59.0,14700.013671875,-0.0,1407.7236328125,1.0,283.1499938964844,287.07452392578125,292.5450439453125,293.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17883.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517822802066803,1.0,0.0,0.0,0.8948619365692139,0.8948664665222168,5.343250464306949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.51318359375,0.0,54.156681060791016,1895.4371337890625,0.0,564.7307739257812,0.3073484003543854,1.0,0.0,3.0,1.0,0.0
12390180,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.95199316740036,0.2754647433757782,0.2476985454559326,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.9990000128746032,0.3322291672229767,0.3071250319480896,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.9760195016860962,0.2966230809688568,0.2073816508054733,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.978370189666748,0.2990782260894775,0.2829965949058532,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.9266586303710938,0.2563351690769195,1.1527901887893677,287.8663024902344,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32379150390625,287.86627197265625,1.0,0.469075471162796,1.0,1.0,0.0,1.0,-2.6404149532318115,2.640409231185913,5.612673703581095e-06,2.042977809906006,0.4937508106231689,0.4937508106231689,0.0,71.53514862060547,79.0,14891.8203125,-0.0,1372.4300537109375,1.0,283.1499938964844,287.080078125,292.5710754394531,293.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17809.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208109021186829,1.0,0.0,0.0,0.9060872197151184,0.9060917496681212,5.47814416052006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.69482421875,0.0,55.22533416748047,1895.4371337890625,0.0,575.06298828125,0.308862030506134,1.0,0.0,3.0,1.0,0.0
12390240,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.95199316740036,0.2754647433757782,0.2476985454559326,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.9990000128746032,0.3322291672229767,0.3071250319480896,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.9760195016860962,0.2966230809688568,0.2073816508054733,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.978370189666748,0.2990782260894775,0.2829965949058532,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86627197265625,0.9266586303710938,0.2563351690769195,1.1527901887893677,287.8663024902344,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32379150390625,287.86627197265625,1.0,0.469075471162796,1.0,1.0,0.0,1.0,-2.6404149532318115,2.640409231185913,5.612673703581095e-06,2.042977809906006,0.4937508106231689,0.4937508106231689,0.0,71.53514862060547,79.0,14891.8203125,-0.0,1372.4300537109375,1.0,283.1499938964844,287.080078125,292.5710754394531,293.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17809.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208109021186829,1.0,0.0,0.0,0.9060872197151184,0.9060917496681212,5.47814416052006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.69482421875,0.0,55.22533416748047,1895.4371337890625,0.0,575.06298828125,0.308862030506134,1.0,0.0,3.0,1.0,0.0
12390300,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.955897092819214,0.2765263020992279,0.2486303746700287,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.9990000128746032,0.3343335390090942,0.3048097193241119,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.979283094406128,0.297644168138504,0.2080884277820587,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655700683594,0.98174649477005,0.3002945482730865,0.2841362655162811,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.9302350878715516,0.256943792104721,1.1554663181304932,287.8656005859375,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3261413574219,287.8659362792969,1.0,0.4698381125926971,1.0,1.0,0.0,1.0,-2.642551183700561,2.642545700073242,5.6209337344625965e-06,2.044229507446289,0.4961574077606201,0.4961574077606201,0.0,71.21318817138672,79.0,14996.96484375,-0.0,1374.6488037109375,1.0,283.1499938964844,287.078125,292.58428955078125,293.664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17775.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225387811660767,1.0,0.0,0.0,0.9128330945968628,0.9128376245498656,5.5600182236048574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.3740234375,0.0,55.89543914794922,1895.4371337890625,0.0,581.125244140625,0.3098207712173462,1.0,0.0,3.0,1.0,0.0
12390360,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87017822265625,0.95225590467453,0.2776233255863189,0.2496243417263031,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702087402344,0.9990000128746032,0.3362685739994049,0.3092788457870483,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87017822265625,0.97599196434021,0.2986555695533752,0.2088169455528259,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702087402344,0.978707790374756,0.3015024363994598,0.2853071987628937,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.9258673191070556,0.2575536966323852,1.158332586288452,287.8702697753906,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3280639648437,287.8709716796875,1.0,0.4726138412952423,1.0,1.0,0.0,1.0,-2.6548280715942383,2.654822587966919,5.67290635444806e-06,2.053544521331787,0.4989199936389923,0.4989199936389923,0.0,72.37066650390625,99.0,15132.9189453125,-0.0,1396.1712646484375,1.0,283.1499938964844,287.0787658691406,292.5975952148437,293.6850280761719,293.1499938964844,293.1499938964844,283.1499938964844,17738.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244054198265076,1.0,0.0,0.0,0.9205971956253052,0.920601725578308,5.65500144489306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.2431640625,0.0,56.67805480957031,1895.4371337890625,0.0,587.7471923828125,0.3109404742717743,1.0,0.0,3.0,1.0,0.0
12390420,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841247558594,0.9135346412658693,0.2798413634300232,0.2518643140792846,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841552734375,0.9784350991249084,0.3385379910469055,0.3205593824386596,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841552734375,0.9391165375709534,0.3006166815757751,0.2103984355926513,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841552734375,0.9428202509880066,0.3038548529148102,0.2878172099590301,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841247558594,0.8891434073448181,0.2587157487869262,1.164925217628479,287.8841857910156,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3247375488281,287.8843078613281,1.0,0.4823084473609924,1.0,1.0,0.0,1.0,-2.6836838722229004,2.683678150177002,5.7975835261459e-06,2.0761938095092773,0.5054369568824768,0.5054369568824768,0.0,80.17839813232422,119.0,15449.1142578125,-0.0,1470.8778076171875,1.0,283.1499938964844,287.0830078125,292.626708984375,293.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17654.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288533568382263,1.0,0.0,0.0,0.939402997493744,0.9394075870513916,5.8884005227355374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.54638671875,0.0,58.62348937988281,1895.4371337890625,0.0,603.8366088867188,0.3137089610099792,1.0,0.0,3.0,1.0,0.0
12390480,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841247558594,0.9135346412658693,0.2798413634300232,0.2518643140792846,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841552734375,0.9784350991249084,0.3385379910469055,0.3205593824386596,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841552734375,0.9391165375709534,0.3006166815757751,0.2103984355926513,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841552734375,0.9428202509880066,0.3038548529148102,0.2878172099590301,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8841247558594,0.8891434073448181,0.2587157487869262,1.164925217628479,287.8841857910156,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3247375488281,287.8843078613281,1.0,0.4823084473609924,1.0,1.0,0.0,1.0,-2.6836838722229004,2.683678150177002,5.7975835261459e-06,2.0761938095092773,0.5054369568824768,0.5054369568824768,0.0,80.17839813232422,119.0,15449.1142578125,-0.0,1470.8778076171875,1.0,283.1499938964844,287.0830078125,292.626708984375,293.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17654.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288533568382263,1.0,0.0,0.0,0.939402997493744,0.9394075870513916,5.8884005227355374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.54638671875,0.0,58.62348937988281,1895.4371337890625,0.0,603.8366088867188,0.3137089610099792,1.0,0.0,3.0,1.0,0.0
12390540,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.864378035068512,0.2819553315639496,0.2542664110660553,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.9232299327850342,0.340804249048233,0.3230974376201629,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.8849818706512451,0.3024058938026428,0.2120506167411804,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.8884766101837158,0.3060386776924133,0.2904244363307953,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.8421212434768677,0.2597070634365082,1.1719725131988523,287.88507080078125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3206481933594,287.8851623535156,1.0,0.4946696162223816,1.0,1.0,0.0,1.0,-2.703449487686157,2.703443765640259,5.882802724954672e-06,2.09125018119812,0.5129541754722595,0.5129541754722595,0.0,93.96336364746094,139.0,15788.966796875,-0.0,1561.6043701171875,1.0,283.1499938964844,287.0763854980469,292.6578674316406,293.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,17571.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343900918960571,1.0,0.0,0.0,0.9620069861412048,0.9620115756988524,6.175183386858407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.3271484375,0.0,61.0703125,1895.4371337890625,0.0,624.487548828125,0.3171680271625519,1.0,0.0,3.0,1.0,0.0
12390600,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.864378035068512,0.2819553315639496,0.2542664110660553,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.9232299327850342,0.340804249048233,0.3230974376201629,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.8849818706512451,0.3024058938026428,0.2120506167411804,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.8884766101837158,0.3060386776924133,0.2904244363307953,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88507080078125,0.8421212434768677,0.2597070634365082,1.1719725131988523,287.88507080078125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3206481933594,287.8851623535156,1.0,0.4946696162223816,1.0,1.0,0.0,1.0,-2.703449487686157,2.703443765640259,5.882802724954672e-06,2.09125018119812,0.5129541754722595,0.5129541754722595,0.0,93.96336364746094,139.0,15788.966796875,-0.0,1561.6043701171875,1.0,283.1499938964844,287.0763854980469,292.6578674316406,293.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,17571.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343900918960571,1.0,0.0,0.0,0.9620069861412048,0.9620115756988524,6.175183386858407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.3271484375,0.0,61.0703125,1895.4371337890625,0.0,624.487548828125,0.3171680271625519,1.0,0.0,3.0,1.0,0.0
12390660,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8264045119285583,0.2839828431606293,0.2566930949687958,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8780058026313782,0.3432122766971588,0.3259717524051666,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8441590070724487,0.3040462136268616,0.2136801034212112,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8475863337516785,0.3080746531486511,0.2930030822753906,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825988769531,0.8043704628944397,0.2605534195899963,1.17889142036438,287.8825378417969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3169860839844,287.8824157714844,1.0,0.5086186528205872,1.0,1.0,0.0,1.0,-2.723191499710083,2.723185539245605,5.968990080873482e-06,2.1065003871917725,0.5215319991111755,0.5215319991111755,0.0,110.59388732910156,127.0,16172.1796875,-0.0,1666.9383544921875,1.0,283.1499938964844,287.0650329589844,292.6894226074219,293.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17485.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407466292381287,1.0,0.0,0.0,0.9885312914848328,0.98853600025177,6.520400575027453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.27197265625,0.0,64.06619262695312,1895.4371337890625,0.0,649.0723266601562,0.3213476836681366,1.0,0.0,3.0,1.0,0.0
12390720,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8264045119285583,0.2839828431606293,0.2566930949687958,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8780058026313782,0.3432122766971588,0.3259717524051666,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8441590070724487,0.3040462136268616,0.2136801034212112,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.882568359375,0.8475863337516785,0.3080746531486511,0.2930030822753906,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825988769531,0.8043704628944397,0.2605534195899963,1.17889142036438,287.8825378417969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3169860839844,287.8824157714844,1.0,0.5086186528205872,1.0,1.0,0.0,1.0,-2.723191499710083,2.723185539245605,5.968990080873482e-06,2.1065003871917725,0.5215319991111755,0.5215319991111755,0.0,110.59388732910156,127.0,16172.1796875,-0.0,1666.9383544921875,1.0,283.1499938964844,287.0650329589844,292.6894226074219,293.836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17485.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407466292381287,1.0,0.0,0.0,0.9885312914848328,0.98853600025177,6.520400575027453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.27197265625,0.0,64.06619262695312,1895.4371337890625,0.0,649.0723266601562,0.3213476836681366,1.0,0.0,3.0,1.0,0.0
12390780,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.8189423084259033,0.2852780818939209,0.258007138967514,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87774658203125,0.8694040179252625,0.3447791039943695,0.3276082575321197,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777770996094,0.8361247181892395,0.305023193359375,0.2145006507635116,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777770996094,0.8396633267402649,0.3093031942844391,0.2943516373634338,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778381347656,0.7957008481025696,0.2610310316085815,1.1819158792495728,287.8777160644531,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.31475830078125,287.8772888183594,1.0,0.5123911499977112,1.0,1.0,0.0,1.0,-2.732984066009521,2.732978105545044,6.01210604145308e-06,2.1141271591186523,0.5275293588638306,0.5275293588638306,0.0,115.29147338867188,127.0,16433.3046875,-0.0,1703.1881103515625,1.0,283.1499938964844,287.0546264648437,292.7099609375,293.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,17427.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451594591140747,1.0,0.0,0.0,1.0075178146362305,1.0075225830078125,6.773277760885321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.23779296875,0.0,66.29145050048828,1895.4371337890625,0.0,666.7059936523438,0.3244085907936096,1.0,0.0,3.0,1.0,0.0
12390840,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8181975483894348,0.2860235273838043,0.2586933672428131,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8685553073883057,0.3456728160381317,0.3284715414047241,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8351601362228394,0.3055580854415893,0.2148985713720321,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8388005495071411,0.3099777996540069,0.2950227856636047,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.794489860534668,0.2612889409065246,1.183227300643921,287.87359619140625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31365966796875,287.8730773925781,1.0,0.5134838819503784,1.0,1.0,0.0,1.0,-2.73770809173584,2.7377021312713623,6.032915734976996e-06,2.1177849769592285,0.5310664772987366,0.5310664772987366,0.0,116.1961669921875,115.0,16585.658203125,-0.0,1714.41015625,1.0,283.1499938964844,287.04742431640625,292.7216491699219,293.8934020996094,293.1499938964844,293.1499938964844,283.1499938964844,17394.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477408766746521,1.0,0.0,0.0,1.0188790559768677,1.0188838243484497,6.926897100356656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.052734375,0.0,67.656005859375,1895.4371337890625,0.0,677.241455078125,0.3262671530246734,1.0,0.0,3.0,1.0,0.0
12390900,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86669921875,0.8200437426567078,0.2870759069919586,0.2596073150634765,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666381835937,0.870640754699707,0.3469268679618835,0.3296248018741607,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.8367180228233337,0.3062883615493774,0.2153966873884201,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.8405296802520752,0.3108997941017151,0.295878916978836,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86676025390625,0.7958278656005859,0.2616379857063293,1.184716820716858,287.8665771484375,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.312255859375,287.8659362792969,1.0,0.5139458179473877,1.0,1.0,0.0,1.0,-2.7436115741729736,2.743605613708496,6.058960025256965e-06,2.1223509311676025,0.5361829996109009,0.5361829996109009,0.0,115.92900848388672,115.0,16804.572265625,-0.0,1721.946044921875,1.0,283.1499938964844,287.0360412597656,292.738037109375,293.9226989746094,293.1499938964844,293.1499938964844,283.1499938964844,17348.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514332056045532,1.0,0.0,0.0,1.0355144739151,1.0355193614959717,7.15493726488603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.07861328125,0.0,69.69831085205078,1895.4371337890625,0.0,692.5974731445312,0.329022467136383,1.0,0.0,3.0,1.0,0.0
12390960,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583984375,0.8244588971138,0.288142442703247,0.260487288236618,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583068847656,0.8757053017616272,0.3481923639774322,0.3307385146617889,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583679199219,0.8409138917922974,0.3070078492164612,0.2158479243516922,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.8449320197105408,0.3118082880973816,0.2966689765453338,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8584289550781,0.799889326095581,0.2619791626930237,1.1859205961227417,287.8582458496094,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.31103515625,287.85748291015625,1.0,0.5134824514389038,1.0,1.0,0.0,1.0,-2.7489469051361084,2.748940706253052,6.082536401663674e-06,2.1264727115631104,0.5415303707122803,0.5415303707122803,0.0,114.32579040527344,103.0,17032.107421875,-0.0,1722.3980712890625,1.0,283.1499938964844,287.0232849121094,292.75469970703125,293.95269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17300.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552334189414978,1.0,0.0,0.0,1.0531432628631592,1.0531481504440308,7.400623758258007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.6015625,0.0,71.919921875,1895.4371337890625,0.0,708.760986328125,0.3319832682609558,1.0,0.0,3.0,1.0,0.0
12391020,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384704589844,0.8394650220870972,0.2903014719486236,0.2621751427650451,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383483886719,0.8931817412376404,0.3507475852966308,0.3328863084316253,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384094238281,0.8559229373931885,0.3084196746349334,0.2166528403759002,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384094238281,0.8604751229286194,0.3135910928249359,0.2981101870536804,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.8141913414001465,0.2626421451568603,1.1877371072769165,287.8382873535156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3089904785156,287.8373413085937,1.0,0.5106737017631531,1.0,1.0,0.0,1.0,-2.7584402561187744,2.7584340572357178,6.124579613242531e-06,2.133797407150269,0.5528704524040222,0.5528704524040222,0.0,108.40581512451172,91.0,17511.982421875,-0.0,1708.771728515625,1.0,283.1499938964844,286.9941711425781,292.7889709472656,294.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,17201.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631120800971985,1.0,0.0,0.0,1.091258525848389,1.0912635326385498,7.946003677261616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.17041015625,0.0,76.92402648925781,1895.4371337890625,0.0,743.458251953125,0.3385151624679565,1.0,0.0,3.0,1.0,0.0
12391080,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384704589844,0.8394650220870972,0.2903014719486236,0.2621751427650451,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383483886719,0.8931817412376404,0.3507475852966308,0.3328863084316253,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384094238281,0.8559229373931885,0.3084196746349334,0.2166528403759002,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384094238281,0.8604751229286194,0.3135910928249359,0.2981101870536804,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.8141913414001465,0.2626421451568603,1.1877371072769165,287.8382873535156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3089904785156,287.8373413085937,1.0,0.5106737017631531,1.0,1.0,0.0,1.0,-2.7584402561187744,2.7584340572357178,6.124579613242531e-06,2.133797407150269,0.5528704524040222,0.5528704524040222,0.0,108.40581512451172,91.0,17511.982421875,-0.0,1708.771728515625,1.0,283.1499938964844,286.9941711425781,292.7889709472656,294.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,17201.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631120800971985,1.0,0.0,0.0,1.091258525848389,1.0912635326385498,7.946003677261616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.17041015625,0.0,76.92402648925781,1895.4371337890625,0.0,743.458251953125,0.3385151624679565,1.0,0.0,3.0,1.0,0.0
12391140,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145751953125,0.863477885723114,0.2924771606922149,0.2637928426265716,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.921849489212036,0.353325217962265,0.3349632918834686,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8804098963737488,0.3097929656505584,0.2173614352941513,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8856096267700195,0.3153263032436371,0.299412190914154,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81463623046875,0.8353957533836365,0.2632769346237182,1.188981294631958,287.8143615722656,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3072814941406,287.813232421875,1.0,0.5061480402946472,1.0,1.0,0.0,1.0,-2.7667930126190186,2.766786813735962,6.161669716675533e-06,2.1402320861816406,0.5650752186775208,0.5650752186775208,0.0,100.04148864746094,79.0,18025.78515625,-0.0,1681.807861328125,1.0,283.1499938964844,286.960693359375,292.824951171875,294.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17096.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713691711425781,1.0,0.0,0.0,1.1333529949188232,1.133358120918274,8.57084785366169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.95947265625,0.0,82.77794647216797,1895.4371337890625,0.0,781.5932006835938,0.34592205286026,1.0,0.0,3.0,1.0,0.0
12391200,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145751953125,0.863477885723114,0.2924771606922149,0.2637928426265716,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8144226074219,0.921849489212036,0.353325217962265,0.3349632918834686,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8804098963737488,0.3097929656505584,0.2173614352941513,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81451416015625,0.8856096267700195,0.3153263032436371,0.299412190914154,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81463623046875,0.8353957533836365,0.2632769346237182,1.188981294631958,287.8143615722656,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3072814941406,287.813232421875,1.0,0.5061480402946472,1.0,1.0,0.0,1.0,-2.7667930126190186,2.766786813735962,6.161669716675533e-06,2.1402320861816406,0.5650752186775208,0.5650752186775208,0.0,100.04148864746094,79.0,18025.78515625,-0.0,1681.807861328125,1.0,283.1499938964844,286.960693359375,292.824951171875,294.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17096.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713691711425781,1.0,0.0,0.0,1.1333529949188232,1.133358120918274,8.57084785366169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.95947265625,0.0,82.77794647216797,1895.4371337890625,0.0,781.5932006835938,0.34592205286026,1.0,0.0,3.0,1.0,0.0
12391260,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.8995323777198792,0.2946876883506775,0.2653795480728149,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.9642921090126038,0.3559341728687286,0.3370091617107391,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.917548418045044,0.311113566160202,0.2179965078830719,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.924080729484558,0.3170042634010315,0.3006089627742767,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.8670343160629272,0.2638781368732452,1.1898218393325806,287.7867431640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3059387207031,287.78546142578125,1.0,0.5005917549133301,1.0,1.0,0.0,1.0,-2.7743709087371826,2.774364709854126,6.1954006014275365e-06,2.1460628509521484,0.5781005024909973,0.5781005024909973,0.0,90.25325012207033,67.0,18570.7421875,-0.0,1646.7900390625,1.0,283.1499938964844,286.9231262207031,292.8624572753906,294.1502990722656,293.1499938964844,293.1499938964844,283.1499938964844,16986.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800772309303284,1.0,0.0,0.0,1.1794354915618896,1.17944073677063,9.282005208888225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.880859375,0.0,89.59142303466797,1895.4371337890625,0.0,823.84765625,0.3542404174804687,1.0,0.0,3.0,1.0,0.0
12391320,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.8995323777198792,0.2946876883506775,0.2653795480728149,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.9642921090126038,0.3559341728687286,0.3370091617107391,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.917548418045044,0.311113566160202,0.2179965078830719,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78692626953125,0.924080729484558,0.3170042634010315,0.3006089627742767,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.8670343160629272,0.2638781368732452,1.1898218393325806,287.7867431640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3059387207031,287.78546142578125,1.0,0.5005917549133301,1.0,1.0,0.0,1.0,-2.7743709087371826,2.774364709854126,6.1954006014275365e-06,2.1460628509521484,0.5781005024909973,0.5781005024909973,0.0,90.25325012207033,67.0,18570.7421875,-0.0,1646.7900390625,1.0,283.1499938964844,286.9231262207031,292.8624572753906,294.1502990722656,293.1499938964844,293.1499938964844,283.1499938964844,16986.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800772309303284,1.0,0.0,0.0,1.1794354915618896,1.17944073677063,9.282005208888225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.880859375,0.0,89.59142303466797,1895.4371337890625,0.0,823.84765625,0.3542404174804687,1.0,0.0,3.0,1.0,0.0
