time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391380,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.9510228633880616,0.2969202697277069,0.2670179903507232,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.9990000128746032,0.358850359916687,0.3320033252239227,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.9681732654571532,0.3123396337032318,0.2185879051685333,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75299072265625,0.9742363691329956,0.3185867071151733,0.3017451465129852,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.910560131072998,0.2644154131412506,1.19051194190979,287.75274658203125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3056945800781,287.7508544921875,1.0,0.4940125942230224,1.0,1.0,0.0,1.0,-2.7745819091796875,2.774575710296631,6.196820777404355e-06,2.14644718170166,0.591869592666626,0.591869592666626,0.0,80.59916687011719,87.0,19126.2265625,-0.0,1600.6513671875,1.0,283.1499938964844,286.8796691894531,292.9003295898437,294.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16873.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892716646194458,1.0,0.0,0.0,1.2295236587524414,1.2295291423797607,1.0087121182777993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.0693359375,0.0,97.4997787475586,1895.4371337890625,0.0,870.8164672851562,0.3635136485099792,1.0,0.0,3.0,1.0,0.0
12391440,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.9510228633880616,0.2969202697277069,0.2670179903507232,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.9990000128746032,0.358850359916687,0.3320033252239227,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.9681732654571532,0.3123396337032318,0.2185879051685333,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75299072265625,0.9742363691329956,0.3185867071151733,0.3017451465129852,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.910560131072998,0.2644154131412506,1.19051194190979,287.75274658203125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3056945800781,287.7508544921875,1.0,0.4940125942230224,1.0,1.0,0.0,1.0,-2.7745819091796875,2.774575710296631,6.196820777404355e-06,2.14644718170166,0.591869592666626,0.591869592666626,0.0,80.59916687011719,87.0,19126.2265625,-0.0,1600.6513671875,1.0,283.1499938964844,286.8796691894531,292.9003295898437,294.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16873.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892716646194458,1.0,0.0,0.0,1.2295236587524414,1.2295291423797607,1.0087121182777993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.0693359375,0.0,97.4997787475586,1895.4371337890625,0.0,870.8164672851562,0.3635136485099792,1.0,0.0,3.0,1.0,0.0
12391500,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.9540804028511048,0.2980096638202667,0.2679871618747711,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.9990000128746032,0.3608503639698028,0.3302834928035736,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.970390260219574,0.3129071295261383,0.2189817726612091,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.9765143394470216,0.3193339407444,0.3024466633796692,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.91262286901474,0.2646524906158447,1.1915408372879028,287.7315673828125,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3077087402344,287.7301025390625,1.0,0.4945155084133148,1.0,1.0,0.0,1.0,-2.774875402450561,2.774869203567505,6.197383754624752e-06,2.1463279724121094,0.5989507436752319,0.5989507436752319,0.0,80.28895568847656,87.0,19409.734375,-0.0,1600.3941650390625,1.0,283.1499938964844,286.8544921875,292.9188232421875,294.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16818.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939513444900513,1.0,0.0,0.0,1.2558201551437378,1.255825757980347,1.0523212523594341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.91748046875,0.0,101.87127685546876,1895.4371337890625,0.0,895.6801147460938,0.3684751689434051,1.0,0.0,3.0,1.0,0.0
12391560,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166748046875,0.9501460194587708,0.2990985810756683,0.268994927406311,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7165832519531,0.9990000128746032,0.3626135587692261,0.3353017568588257,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166442871094,0.9661875367164612,0.3134670257568359,0.2193999886512756,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166442871094,0.9726569056510924,0.3200744688510895,0.3031825721263885,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.716796875,0.9078914523124696,0.2648899555206299,1.1927733421325684,287.71649169921875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3089599609375,287.7154235839844,1.0,0.4970048367977142,1.0,1.0,0.0,1.0,-2.7849714756011963,2.78496527671814,6.242153176572174e-06,2.1539485454559326,0.6063084006309509,0.6063084006309509,0.0,81.54581451416016,107.0,19727.435546875,-0.0,1621.1531982421875,1.0,283.1499938964844,286.8332214355469,292.937255859375,294.2931823730469,293.1499938964844,293.1499938964844,283.1499938964844,16758.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986599922180176,1.0,0.0,0.0,1.2832258939743042,1.2832316160202026,1.0987520226990457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.390625,0.0,106.57804870605467,1895.4371337890625,0.0,921.3660278320312,0.3736953437328338,1.0,0.0,3.0,1.0,0.0
12391620,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910095214844,0.9121972322463988,0.3012226521968841,0.2712107598781585,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908264160156,0.9774149060249328,0.3646434545516968,0.3453399837017059,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.9277017116546632,0.3145147264003753,0.2203782200813293,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6909484863281,0.9354708194732666,0.3214819431304931,0.3048457503318786,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.8737061023712158,0.2652893364429474,1.196172118186951,287.69073486328125,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3041687011719,287.6889953613281,1.0,0.505797803401947,1.0,1.0,0.0,1.0,-2.805856227874756,2.805850028991699,6.336918431770755e-06,2.170464038848877,0.6217524409294128,0.6217524409294128,0.0,90.07678985595705,127.0,20391.892578125,-0.0,1693.5699462890625,1.0,283.1499938964844,286.79364013671875,292.97607421875,294.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,16627.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085391044616699,1.0,0.0,0.0,1.3415247201919556,1.3415305614471436,1.2008555927423006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.88427734375,0.0,117.12954711914062,1895.4371337890625,0.0,977.3814086914062,0.3849611580371856,1.0,0.0,3.0,1.0,0.0
12391680,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6910095214844,0.9121972322463988,0.3012226521968841,0.2712107598781585,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6908264160156,0.9774149060249328,0.3646434545516968,0.3453399837017059,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69097900390625,0.9277017116546632,0.3145147264003753,0.2203782200813293,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6909484863281,0.9354708194732666,0.3214819431304931,0.3048457503318786,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6911315917969,0.8737061023712158,0.2652893364429474,1.196172118186951,287.69073486328125,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3041687011719,287.6889953613281,1.0,0.505797803401947,1.0,1.0,0.0,1.0,-2.805856227874756,2.805850028991699,6.336918431770755e-06,2.170464038848877,0.6217524409294128,0.6217524409294128,0.0,90.07678985595705,127.0,20391.892578125,-0.0,1693.5699462890625,1.0,283.1499938964844,286.79364013671875,292.97607421875,294.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,16627.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085391044616699,1.0,0.0,0.0,1.3415247201919556,1.3415305614471436,1.2008555927423006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.88427734375,0.0,117.12954711914062,1895.4371337890625,0.0,977.3814086914062,0.3849611580371856,1.0,0.0,3.0,1.0,0.0
12391740,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.8679027557373047,0.3031700849533081,0.2734928131103515,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.9278981685638428,0.3667831122875213,0.3477877974510193,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65435791015625,0.8797057271003723,0.3153823614120483,0.2214019745588302,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543273925781,0.8864779472351074,0.3227133750915527,0.3065729439258575,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.8323624134063721,0.2655111849308014,1.1998567581176758,287.65411376953125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2992248535156,287.6525573730469,1.0,0.5171646475791931,1.0,1.0,0.0,1.0,-2.8203907012939453,2.8203842639923096,6.402163762686541e-06,2.1814451217651367,0.6378709077835083,0.6378709077835083,0.0,104.10719299316406,147.0,21059.859375,-0.0,1782.364501953125,1.0,283.1499938964844,286.7452392578125,293.0149841308594,294.4496765136719,293.1499938964844,293.1499938964844,283.1499938964844,16499.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189831495285034,1.0,0.0,0.0,1.4039077758789062,1.403913974761963,1.315135733648276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.39501953125,0.0,129.3213653564453,1895.4371337890625,0.0,1039.5377197265625,0.3973000943660736,1.0,0.0,3.0,1.0,0.0
12391800,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.8679027557373047,0.3031700849533081,0.2734928131103515,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.9278981685638428,0.3667831122875213,0.3477877974510193,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65435791015625,0.8797057271003723,0.3153823614120483,0.2214019745588302,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543273925781,0.8864779472351074,0.3227133750915527,0.3065729439258575,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.8323624134063721,0.2655111849308014,1.1998567581176758,287.65411376953125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2992248535156,287.6525573730469,1.0,0.5171646475791931,1.0,1.0,0.0,1.0,-2.8203907012939453,2.8203842639923096,6.402163762686541e-06,2.1814451217651367,0.6378709077835083,0.6378709077835083,0.0,104.10719299316406,147.0,21059.859375,-0.0,1782.364501953125,1.0,283.1499938964844,286.7452392578125,293.0149841308594,294.4496765136719,293.1499938964844,293.1499938964844,283.1499938964844,16499.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189831495285034,1.0,0.0,0.0,1.4039077758789062,1.403913974761963,1.315135733648276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.39501953125,0.0,129.3213653564453,1895.4371337890625,0.0,1039.5377197265625,0.3973000943660736,1.0,0.0,3.0,1.0,0.0
12391860,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.8322615027427673,0.3049629628658294,0.2757413387298584,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6162109375,0.8851593136787415,0.3690427839756012,0.3505410850048065,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8417900204658508,0.3160923719406128,0.2223981916904449,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8481085300445557,0.3237882256507873,0.3082650601863861,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6165466308594,0.7966112494468689,0.2655823826789856,1.203396558761597,287.6160888671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2945251464844,287.61444091796875,1.0,0.529953122138977,1.0,1.0,0.0,1.0,-2.833888053894043,2.8338816165924072,6.463527370215161e-06,2.19185757637024,0.6547307372093201,0.6547307372093201,0.0,120.96815490722656,135.0,21746.857421875,-0.0,1884.7740478515625,1.0,283.1499938964844,286.69488525390625,293.0525817871094,294.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,16372.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296021938323975,1.0,0.0,0.0,1.470321536064148,1.4703279733657837,1.4425074823520845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2021484375,0.0,143.35484313964844,1895.4371337890625,0.0,1105.7049560546875,0.4107072949409485,1.0,0.0,3.0,1.0,0.0
12391920,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.8322615027427673,0.3049629628658294,0.2757413387298584,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6162109375,0.8851593136787415,0.3690427839756012,0.3505410850048065,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8417900204658508,0.3160923719406128,0.2223981916904449,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8481085300445557,0.3237882256507873,0.3082650601863861,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6165466308594,0.7966112494468689,0.2655823826789856,1.203396558761597,287.6160888671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2945251464844,287.61444091796875,1.0,0.529953122138977,1.0,1.0,0.0,1.0,-2.833888053894043,2.8338816165924072,6.463527370215161e-06,2.19185757637024,0.6547307372093201,0.6547307372093201,0.0,120.96815490722656,135.0,21746.857421875,-0.0,1884.7740478515625,1.0,283.1499938964844,286.69488525390625,293.0525817871094,294.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,16372.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296021938323975,1.0,0.0,0.0,1.470321536064148,1.4703279733657837,1.4425074823520845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2021484375,0.0,143.35484313964844,1895.4371337890625,0.0,1105.7049560546875,0.4107072949409485,1.0,0.0,3.0,1.0,0.0
12391980,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58642578125,0.8248938322067261,0.3061858713626861,0.2770223915576935,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862121582031,0.8766553997993469,0.3706822693347931,0.3522629141807556,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.833584189414978,0.3165273368358612,0.2228494137525558,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.839935839176178,0.3244827091693878,0.3091216385364532,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58660888671875,0.7877651453018188,0.2655597627162933,1.204249143600464,287.5860900878906,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2912292480469,287.5841979980469,1.0,0.5332286357879639,1.0,1.0,0.0,1.0,-2.840099811553955,2.84009337425232,6.492011380032636e-06,2.1967151165008545,0.6672801971435547,0.6672801971435547,0.0,125.85677337646484,135.0,22240.650390625,-0.0,1918.318115234375,1.0,283.1499938964844,286.65631103515625,293.07916259765625,294.5848083496094,293.1499938964844,293.1499938964844,283.1499938964844,16281.9404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372552514076233,1.0,0.0,0.0,1.520461916923523,1.5204685926437378,1.5425686683556705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.046875,0.0,154.7058563232422,1895.4371337890625,0.0,1155.1759033203125,0.4209982454776764,1.0,0.0,3.0,1.0,0.0
12392040,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.8244340419769287,0.3066584765911102,0.2774641811847687,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5737609863281,0.8761729598045349,0.3713255524635315,0.3528840541839599,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.8328546285629272,0.3166870772838592,0.2229778915643692,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.8392701148986816,0.3247418105602264,0.3093897998332977,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.7868590354919434,0.2655434012413025,1.2042827606201172,287.5736389160156,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2900390625,287.5717163085937,1.0,0.5337262153625488,1.0,1.0,0.0,1.0,-2.841895580291748,2.8418891429901123,6.500225481431698e-06,2.1981050968170166,0.6722460985183716,0.6722460985183716,0.0,126.41600799560548,123.0,22432.171875,-0.0,1923.903564453125,1.0,283.1499938964844,286.6406555175781,293.08935546875,294.6065673828125,293.1499938964844,293.1499938964844,283.1499938964844,16247.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402111053466797,1.0,0.0,0.0,1.540455937385559,1.540462613105774,1.583404696248181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.3955078125,0.0,159.42132568359375,1895.4371337890625,0.0,1174.671630859375,0.4251407086849212,1.0,0.0,3.0,1.0,0.0
12392100,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5510559082031,0.8259780406951904,0.3075011670589447,0.2781994342803955,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55084228515625,0.8780713081359863,0.3724832236766815,0.3539476096630096,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509948730469,0.8339410424232483,0.3169610500335693,0.2231586575508117,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55096435546875,0.8405133485794067,0.3251911699771881,0.3098008036613464,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512390136719,0.7877160310745239,0.2655072510242462,1.204046607017517,287.5507202148437,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2880249023437,287.5487060546875,1.0,0.5336838364601135,1.0,1.0,0.0,1.0,-2.8444864749908447,2.84447979927063,6.512074378406396e-06,2.2001051902771,0.6812412738800049,0.6812412738800049,0.0,126.0244369506836,123.0,22774.158203125,-0.0,1926.1607666015625,1.0,283.1499938964844,286.612060546875,293.1073608398437,294.64520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16189.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645439624786377,1.0,0.0,0.0,1.5768674612045288,1.5768743753433228,1.6591428675383213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.47900390625,0.0,168.2929229736328,1895.4371337890625,0.0,1209.6748046875,0.4327382743358612,1.0,0.0,3.0,1.0,0.0
12392160,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274658203125,0.8298378586769104,0.3083410859107971,0.2788843214511871,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272521972656,0.8826964497566223,0.373650461435318,0.354969710111618,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.83737713098526,0.317224383354187,0.2232929766178131,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52740478515625,0.8441572785377502,0.3256273567676544,0.3101464807987213,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.7909992337226868,0.2654655873775482,1.2035359144210815,287.5271301269531,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2861633300781,287.52508544921875,1.0,0.5327525734901428,1.0,1.0,0.0,1.0,-2.8465020656585693,2.8464956283569336,6.521288014482707e-06,2.201655626296997,0.6903941035270691,0.6903941035270691,0.0,124.30789947509766,111.0,23115.98046875,-0.0,1921.06591796875,1.0,283.1499938964844,286.5829162597656,293.1252136230469,294.68359375,293.1499938964844,293.1499938964844,283.1499938964844,16132.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505915522575378,1.0,0.0,0.0,1.6141167879104614,1.614123821258545,1.7384543582465994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.62646484375,0.0,177.7549591064453,1895.4371337890625,0.0,1244.7994384765625,0.4405770897865295,1.0,0.0,3.0,1.0,0.0
12392220,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790954589844,0.8431417942047119,0.3100054860115051,0.2801436483860016,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8985035419464111,0.3760070502758026,0.3569321632385254,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.8499784469604492,0.317727118730545,0.2234662622213363,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790344238281,0.8573465943336487,0.3264690935611725,0.3107022047042846,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47930908203125,0.8032910823822021,0.2653714418411255,1.201963186264038,287.478759765625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.28271484375,287.47662353515625,1.0,0.5290752649307251,1.0,1.0,0.0,1.0,-2.849361658096313,2.8493552207946777,6.534338808705797e-06,2.203841209411621,0.7091501951217651,0.7091501951217651,0.0,118.1834945678711,99.0,23812.53515625,-0.0,1895.8988037109373,1.0,283.1499938964844,286.5253601074219,293.1608581542969,294.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,16025.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660667896270752,1.0,0.0,0.0,1.6908220052719116,1.690829515457153,1.907608151441309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.74267578125,0.0,198.5084991455078,1895.4371337890625,0.0,1315.2618408203125,0.4569110572338104,1.0,0.0,3.0,1.0,0.0
12392280,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790954589844,0.8431417942047119,0.3100054860115051,0.2801436483860016,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.8985035419464111,0.3760070502758026,0.3569321632385254,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47906494140625,0.8499784469604492,0.317727118730545,0.2234662622213363,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790344238281,0.8573465943336487,0.3264690935611725,0.3107022047042846,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47930908203125,0.8032910823822021,0.2653714418411255,1.201963186264038,287.478759765625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.28271484375,287.47662353515625,1.0,0.5290752649307251,1.0,1.0,0.0,1.0,-2.849361658096313,2.8493552207946777,6.534338808705797e-06,2.203841209411621,0.7091501951217651,0.7091501951217651,0.0,118.1834945678711,99.0,23812.53515625,-0.0,1895.8988037109373,1.0,283.1499938964844,286.5253601074219,293.1608581542969,294.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,16025.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660667896270752,1.0,0.0,0.0,1.6908220052719116,1.690829515457153,1.907608151441309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.74267578125,0.0,198.5084991455078,1895.4371337890625,0.0,1315.2618408203125,0.4569110572338104,1.0,0.0,3.0,1.0,0.0
12392340,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.8640837669372559,0.3116329908370971,0.2812874019145965,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.9242566823959352,0.3783818781375885,0.3588233590126037,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42840576171875,0.8703325986862183,0.3181968629360199,0.2235492169857025,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283752441406,0.8784778714179993,0.3272702395915985,0.3111280798912048,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.8217389583587646,0.2652616798877716,1.1998878717422483,287.4280700683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.279541015625,287.4258728027344,1.0,0.5237657427787781,1.0,1.0,0.0,1.0,-2.8511276245117188,2.851120948791504,6.542366918438347e-06,2.205173969268799,0.7284876108169556,0.7284876108169556,0.0,109.68397521972656,87.0,24539.818359375,-0.0,1857.3951416015625,1.0,283.1499938964844,286.4726257324219,293.1976928710937,294.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,15930.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706671118736267,1.0,0.0,0.0,1.7701510190963743,1.7701590061187744,2.090807527110883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.54736328125,0.0,221.8513641357422,1895.4371337890625,0.0,1387.402099609375,0.4740505516529083,1.0,0.0,3.0,1.0,0.0
12392400,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.8640837669372559,0.3116329908370971,0.2812874019145965,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.9242566823959352,0.3783818781375885,0.3588233590126037,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42840576171875,0.8703325986862183,0.3181968629360199,0.2235492169857025,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283752441406,0.8784778714179993,0.3272702395915985,0.3111280798912048,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.8217389583587646,0.2652616798877716,1.1998878717422483,287.4280700683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.279541015625,287.4258728027344,1.0,0.5237657427787781,1.0,1.0,0.0,1.0,-2.8511276245117188,2.851120948791504,6.542366918438347e-06,2.205173969268799,0.7284876108169556,0.7284876108169556,0.0,109.68397521972656,87.0,24539.818359375,-0.0,1857.3951416015625,1.0,283.1499938964844,286.4726257324219,293.1976928710937,294.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,15930.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706671118736267,1.0,0.0,0.0,1.7701510190963743,1.7701590061187744,2.090807527110883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.54736328125,0.0,221.8513641357422,1895.4371337890625,0.0,1387.402099609375,0.4740505516529083,1.0,0.0,3.0,1.0,0.0
12392460,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.8944448828697205,0.3132087290287018,0.2823359966278076,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3771667480469,0.960792064666748,0.3807649910449981,0.3606701791286468,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.899972677230835,0.318630576133728,0.2235674858093261,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773193359375,0.9090681672096252,0.3280286788940429,0.3114599287509918,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37762451171875,0.8468468189239502,0.2651325166225433,1.197473406791687,287.3770446777344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2764892578125,287.3748474121094,1.0,0.5174548029899597,1.0,1.0,0.0,1.0,-2.8521268367767334,2.8521203994750977,6.5468711909488775e-06,2.205909490585327,0.7484285831451416,0.7484285831451416,0.0,99.79492950439452,75.0,25260.529296875,-0.0,1810.8812255859373,1.0,283.1499938964844,286.4192810058594,293.2347106933594,294.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,15849.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806573271751404,1.0,0.0,0.0,1.8516699075698853,1.851678371429444,2.28781303235337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.4482421875,0.0,247.92955017089844,1895.4371337890625,0.0,1461.5765380859375,0.4918925166130066,1.0,0.0,3.0,1.0,0.0
12392520,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.8944448828697205,0.3132087290287018,0.2823359966278076,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3771667480469,0.960792064666748,0.3807649910449981,0.3606701791286468,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.899972677230835,0.318630576133728,0.2235674858093261,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773193359375,0.9090681672096252,0.3280286788940429,0.3114599287509918,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37762451171875,0.8468468189239502,0.2651325166225433,1.197473406791687,287.3770446777344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2764892578125,287.3748474121094,1.0,0.5174548029899597,1.0,1.0,0.0,1.0,-2.8521268367767334,2.8521203994750977,6.5468711909488775e-06,2.205909490585327,0.7484285831451416,0.7484285831451416,0.0,99.79492950439452,75.0,25260.529296875,-0.0,1810.8812255859373,1.0,283.1499938964844,286.4192810058594,293.2347106933594,294.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,15849.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806573271751404,1.0,0.0,0.0,1.8516699075698853,1.851678371429444,2.28781303235337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.4482421875,0.0,247.92955017089844,1895.4371337890625,0.0,1461.5765380859375,0.4918925166130066,1.0,0.0,3.0,1.0,0.0
12392580,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.9394437074661256,0.3147225379943847,0.283316820859909,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.9989848136901855,0.3832193315029144,0.3623617589473724,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263244628906,0.9445915222167968,0.3190258145332336,0.223547950387001,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262939453125,0.9549291729927064,0.3287420868873596,0.3117343783378601,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.8830959796905518,0.2649791836738586,1.1948813199996948,287.32598876953125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.273681640625,287.3236694335937,1.0,0.5104329586029053,1.0,1.0,0.0,1.0,-2.85062313079834,2.850616693496704,6.540093636431266e-06,2.2048022747039795,0.768975555896759,0.768975555896759,0.0,89.3625259399414,78.0,25963.447265625,-0.0,1758.9869384765625,1.0,283.1499938964844,286.36578369140625,293.2709350585937,294.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,15784.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904424428939819,1.0,0.0,0.0,1.934812307357788,1.9348212480545044,2.49787717621075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.84765625,0.0,276.8184814453125,1895.4371337890625,0.0,1536.158203125,0.5102992057800293,1.0,0.0,3.0,1.0,0.0
12392640,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.9394437074661256,0.3147225379943847,0.283316820859909,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261108398437,0.9989848136901855,0.3832193315029144,0.3623617589473724,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263244628906,0.9445915222167968,0.3190258145332336,0.223547950387001,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262939453125,0.9549291729927064,0.3287420868873596,0.3117343783378601,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.8830959796905518,0.2649791836738586,1.1948813199996948,287.32598876953125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.273681640625,287.3236694335937,1.0,0.5104329586029053,1.0,1.0,0.0,1.0,-2.85062313079834,2.850616693496704,6.540093636431266e-06,2.2048022747039795,0.768975555896759,0.768975555896759,0.0,89.3625259399414,78.0,25963.447265625,-0.0,1758.9869384765625,1.0,283.1499938964844,286.36578369140625,293.2709350585937,294.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,15784.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904424428939819,1.0,0.0,0.0,1.934812307357788,1.9348212480545044,2.49787717621075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.84765625,0.0,276.8184814453125,1895.4371337890625,0.0,1536.158203125,0.5102992057800293,1.0,0.0,3.0,1.0,0.0
12392700,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978820800781,0.94936603307724,0.3154259324073791,0.2839014232158661,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976379394531,0.9990000128746032,0.3848118484020233,0.3546711504459381,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978515625,0.9537630677223206,0.3191831409931183,0.2236191034317016,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978210449219,0.9638671875,0.329057514667511,0.3119795322418213,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.8907424211502075,0.264870285987854,1.1941322088241575,287.2974853515625,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.27349853515625,287.2947692871094,1.0,0.5082955360412598,1.0,1.0,0.0,1.0,-2.843485116958618,2.8434786796569824,6.5075109887402505e-06,2.199339866638184,0.7794184684753418,0.7794184684753418,0.0,87.31321716308594,78.0,26284.125,-0.0,1736.8380126953125,1.0,283.1499938964844,286.33709716796875,293.2885437011719,295.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,15760.1572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951804161071777,1.0,0.0,0.0,1.9767277240753167,1.9767369031906128,2.6072765990647895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.2080078125,0.0,292.3031005859375,1895.4371337890625,0.0,1572.9273681640625,0.5196534395217896,1.0,0.0,3.0,1.0,0.0
12392760,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2683410644531,0.955322802066803,0.316087543964386,0.2844734787940979,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.26812744140625,0.9990000128746032,0.3868965804576874,0.3493372797966003,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.9590376615524292,0.3193117976188659,0.2236889451742172,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682800292969,0.9690122604370116,0.3293452560901642,0.3122234046459198,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.8952041864395142,0.2647442817687988,1.1934162378311155,287.2679748535156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.27545166015625,287.2654724121094,1.0,0.5066912770271301,1.0,1.0,0.0,1.0,-2.837273359298706,2.8372669219970703,6.478919658547966e-06,2.194449186325073,0.7899739146232605,0.7899739146232605,0.0,86.07062530517578,98.0,26600.9296875,-0.0,1721.2945556640625,1.0,283.1499938964844,286.3078308105469,293.3054504394531,295.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,15742.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997140049934387,1.0,0.0,0.0,2.018719434738159,2.0187289714813232,2.719226017688925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.736328125,0.0,308.4583740234375,1895.4371337890625,0.0,1608.496826171875,0.5290737152099609,1.0,0.0,3.0,1.0,0.0
12392820,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.9454077482223512,0.3174086213111877,0.2857334315776825,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.9990000128746032,0.390403151512146,0.3609831929206848,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.94810950756073,0.3195938467979431,0.2239404320716858,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279052734375,0.9589397311210632,0.3299430906772613,0.3128621280193329,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22808837890625,0.8850433826446533,0.2645345628261566,1.1928189992904663,287.2277526855469,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2771911621094,287.2267150878906,1.0,0.5113863945007324,1.0,1.0,0.0,1.0,-2.853095769882202,2.8530893325805664,6.550229954882525e-06,2.2061681747436523,0.8117986917495728,0.8117986917495728,0.0,88.85501861572266,118.0,27338.453125,-0.0,1759.192626953125,1.0,283.1499938964844,286.26226806640625,293.33984375,295.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,15714.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083424925804138,1.0,0.0,0.0,2.102945804595948,2.102955818176269,2.950866360151849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.07763671875,0.0,342.7968444824219,1895.4371337890625,0.0,1677.2022705078125,0.548080325126648,1.0,0.0,3.0,1.0,0.0
12392880,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.9454077482223512,0.3174086213111877,0.2857334315776825,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.9990000128746032,0.390403151512146,0.3609831929206848,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.94810950756073,0.3195938467979431,0.2239404320716858,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279052734375,0.9589397311210632,0.3299430906772613,0.3128621280193329,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22808837890625,0.8850433826446533,0.2645345628261566,1.1928189992904663,287.2277526855469,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2771911621094,287.2267150878906,1.0,0.5113863945007324,1.0,1.0,0.0,1.0,-2.853095769882202,2.8530893325805664,6.550229954882525e-06,2.2061681747436523,0.8117986917495728,0.8117986917495728,0.0,88.85501861572266,118.0,27338.453125,-0.0,1759.192626953125,1.0,283.1499938964844,286.26226806640625,293.33984375,295.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,15714.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083424925804138,1.0,0.0,0.0,2.102945804595948,2.102955818176269,2.950866360151849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.07763671875,0.0,342.7968444824219,1895.4371337890625,0.0,1677.2022705078125,0.548080325126648,1.0,0.0,3.0,1.0,0.0
12392940,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19781494140625,0.9019542932510376,0.3186598718166351,0.2872735261917114,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976013183594,0.9722487926483154,0.3916427493095398,0.3711118996143341,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19781494140625,0.903339147567749,0.3198438286781311,0.2244334667921066,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.914016604423523,0.3305013179779053,0.3138208389282226,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19805908203125,0.8478896021842957,0.2642658352851867,1.193707823753357,287.1975402832031,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.267333984375,287.1957397460937,1.0,0.5207557678222656,1.0,1.0,0.0,1.0,-2.868285179138184,2.868278741836548,6.620451131311711e-06,2.218043804168701,0.8346415758132935,0.8346415758132935,0.0,99.75515747070312,138.0,28071.162109375,-0.0,1837.2225341796875,1.0,283.1499938964844,286.2232971191406,293.3782958984375,295.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,15695.6298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172712087631226,1.0,0.0,0.0,2.187443971633911,2.187454462051392,3.1927669397191494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.83544921875,0.0,379.94036865234375,1895.4371337890625,0.0,1749.62841796875,0.5672784447669983,1.0,0.0,3.0,1.0,0.0
12393000,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19781494140625,0.9019542932510376,0.3186598718166351,0.2872735261917114,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976013183594,0.9722487926483154,0.3916427493095398,0.3711118996143341,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19781494140625,0.903339147567749,0.3198438286781311,0.2244334667921066,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.914016604423523,0.3305013179779053,0.3138208389282226,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19805908203125,0.8478896021842957,0.2642658352851867,1.193707823753357,287.1975402832031,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.267333984375,287.1957397460937,1.0,0.5207557678222656,1.0,1.0,0.0,1.0,-2.868285179138184,2.868278741836548,6.620451131311711e-06,2.218043804168701,0.8346415758132935,0.8346415758132935,0.0,99.75515747070312,138.0,28071.162109375,-0.0,1837.2225341796875,1.0,283.1499938964844,286.2232971191406,293.3782958984375,295.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,15695.6298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172712087631226,1.0,0.0,0.0,2.187443971633911,2.187454462051392,3.1927669397191494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.83544921875,0.0,379.94036865234375,1895.4371337890625,0.0,1749.62841796875,0.5672784447669983,1.0,0.0,3.0,1.0,0.0
12393060,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.8602910041809082,0.3197179436683655,0.2888242900371551,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.162353515625,0.9240651726722716,0.3933002054691314,0.3731693625450134,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.8607171177864075,0.3199680149555206,0.2249786555767059,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624755859375,0.8702526092529297,0.3309348225593567,0.3148498833179474,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.8103143572807312,0.2638628482818603,1.194855570793152,287.16229248046875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2595520019531,287.1608581542969,1.0,0.5320265293121338,1.0,1.0,0.0,1.0,-2.877565383911133,2.877558708190918,6.663548447249923e-06,2.225304126739502,0.8582562208175659,0.8582562208175659,0.0,115.283447265625,158.0,28757.22265625,-0.0,1927.0950927734373,1.0,283.1499938964844,286.1816711425781,293.41455078125,295.3094787597656,293.1499938964844,293.1499938964844,283.1499938964844,15704.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261192798614502,1.0,0.0,0.0,2.2711009979248047,2.2711122035980225,3.44164675425418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.939453125,0.0,419.567626953125,1895.4371337890625,0.0,1822.66015625,0.5864307880401611,1.0,0.0,3.0,1.0,0.0
12393120,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.8602910041809082,0.3197179436683655,0.2888242900371551,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.162353515625,0.9240651726722716,0.3933002054691314,0.3731693625450134,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.8607171177864075,0.3199680149555206,0.2249786555767059,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624755859375,0.8702526092529297,0.3309348225593567,0.3148498833179474,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1627197265625,0.8103143572807312,0.2638628482818603,1.194855570793152,287.16229248046875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2595520019531,287.1608581542969,1.0,0.5320265293121338,1.0,1.0,0.0,1.0,-2.877565383911133,2.877558708190918,6.663548447249923e-06,2.225304126739502,0.8582562208175659,0.8582562208175659,0.0,115.283447265625,158.0,28757.22265625,-0.0,1927.0950927734373,1.0,283.1499938964844,286.1816711425781,293.41455078125,295.3094787597656,293.1499938964844,293.1499938964844,283.1499938964844,15704.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261192798614502,1.0,0.0,0.0,2.2711009979248047,2.2711122035980225,3.44164675425418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.939453125,0.0,419.567626953125,1895.4371337890625,0.0,1822.66015625,0.5864307880401611,1.0,0.0,3.0,1.0,0.0
12393180,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361083984375,0.8334936499595642,0.3204527497291565,0.2900234162807464,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1359558105469,0.8918686509132385,0.394852876663208,0.3751277923583984,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1361083984375,0.8333092331886292,0.3199987113475799,0.2254136651754379,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1360778808594,0.8421832919120789,0.331210732460022,0.3156703412532806,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13629150390625,0.7825063467025757,0.2634719908237457,1.195765256881714,287.1358947753906,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2544860839844,287.13458251953125,1.0,0.5418106317520142,1.0,1.0,0.0,1.0,-2.883962631225586,2.883955955505371,6.693149771308526e-06,2.230224609375,0.8777843117713928,0.8777843117713928,0.0,129.33578491210938,158.0,29285.544921875,-0.0,2006.589111328125,1.0,283.1499938964844,286.1499938964844,293.442138671875,295.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,15729.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328149676322937,1.0,0.0,0.0,2.336902618408203,2.336914300918579,3.6439686823541706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.31640625,0.0,452.7984619140625,1895.4371337890625,0.0,1878.714599609375,0.6015816330909729,1.0,0.0,3.0,1.0,0.0
