time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393240,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.8276585340499878,0.3206248581409454,0.2903171479701996,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12969970703125,0.8850972652435303,0.3952531218528747,0.3756389617919922,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.8273386359214783,0.3199999332427978,0.2255213409662246,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298217773437,0.8361222743988037,0.3312727510929107,0.3158736228942871,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300354003906,0.7762892246246338,0.2633678615093231,1.1959859132766724,287.129638671875,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2532958984375,287.1283569335937,1.0,0.5443176031112671,1.0,1.0,0.0,1.0,-2.885569334030152,2.8855626583099365,6.700595349684591e-06,2.2314610481262207,0.8827517032623291,0.8827517032623291,0.0,132.9812774658203,146.0,29415.298828125,-0.0,2027.1807861328125,1.0,283.1499938964844,286.14239501953125,293.4489440917969,295.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,15738.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344341278076172,1.0,0.0,0.0,2.353140354156494,2.353152275085449,3.694784140861884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.5478515625,0.0,461.2875061035156,1895.4371337890625,0.0,1892.3675537109373,0.6053318381309509,1.0,0.0,3.0,1.0,0.0
12393300,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.114013671875,0.8215444684028625,0.3210407197475433,0.2908515632152557,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.878268837928772,0.396270751953125,0.3767457008361816,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1140441894531,0.8208890557289124,0.3199956119060516,0.2256411015987396,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.114013671875,0.8297114968299866,0.3314182162284851,0.3161781728267669,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141967773437,0.7695018649101257,0.2630989849567413,1.1955759525299072,287.11383056640625,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2505187988281,287.1124267578125,1.0,0.5465998649597168,1.0,1.0,0.0,1.0,-2.887564420700073,2.8875577449798584,6.7099758780386765e-06,2.23305344581604,0.8953166007995605,0.8953166007995605,0.0,137.15415954589844,146.0,29726.052734375,-0.0,2051.035888671875,1.0,283.1499938964844,286.123291015625,293.4658508300781,295.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15765.2529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383775115013123,1.0,0.0,0.0,2.3933019638061523,2.3933141231536865,3.821979532858677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.05224609375,0.0,482.7858276367188,1895.4371337890625,0.0,1925.7735595703125,0.6146262884140015,1.0,0.0,3.0,1.0,0.0
12393360,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.8197972774505615,0.3214540779590606,0.2912728488445282,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.8766201734542847,0.3973146975040436,0.377768337726593,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.81881183385849,0.3199980556964874,0.2256798297166824,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978088378906,0.8277438282966614,0.3315658867359161,0.3163693845272064,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.7671764492988586,0.2628350853919983,1.1946377754211426,287.09765625,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2480773925781,287.0962829589844,1.0,0.5474105477333069,1.0,1.0,0.0,1.0,-2.888450384140014,2.8884437084198,6.714092251058901e-06,2.233737707138061,0.9081003665924072,0.9081003665924072,0.0,138.54910278320312,134.0,30023.392578125,-0.0,2059.38330078125,1.0,283.1499938964844,286.1042175292969,293.48248291015625,295.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,15798.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421393394470215,1.0,0.0,0.0,2.432717084884644,2.432729482650757,3.948904065964598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.6806640625,0.0,504.5887145996094,1895.4371337890625,0.0,1957.8404541015625,0.6267725229263306,1.0,0.0,3.0,1.0,0.0
12393420,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8233813643455505,0.3222030997276306,0.2918944060802459,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.881640613079071,0.3993943929672241,0.3796504437923431,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8217757344245911,0.319970428943634,0.2256123423576355,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.8309374451637268,0.331823319196701,0.3165479898452759,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.7696245312690735,0.2622903287410736,1.1918673515319824,287.0464172363281,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24322509765625,287.0445556640625,1.0,0.5459319949150085,1.0,1.0,0.0,1.0,-2.88826584815979,2.888259172439575,6.713210950692883e-06,2.2335846424102783,0.9339010119438172,0.9339010119438172,0.0,136.59658813476562,122.0,30751.9453125,-0.0,2049.456298828125,1.0,283.1499938964844,286.0477294921875,293.5193176269531,295.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,16307.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499020099639893,1.0,0.0,0.0,2.541215419769287,2.541229009628296,4.308998597934988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.9853515625,0.0,570.3030395507812,1895.4371337890625,0.0,2024.6033935546875,0.6530986428260803,1.0,0.0,3.0,1.0,0.0
12393480,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8233813643455505,0.3222030997276306,0.2918944060802459,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.881640613079071,0.3993943929672241,0.3796504437923431,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8217757344245911,0.319970428943634,0.2256123423576355,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.8309374451637268,0.331823319196701,0.3165479898452759,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.7696245312690735,0.2622903287410736,1.1918673515319824,287.0464172363281,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.24322509765625,287.0445556640625,1.0,0.5459319949150085,1.0,1.0,0.0,1.0,-2.88826584815979,2.888259172439575,6.713210950692883e-06,2.2335846424102783,0.9339010119438172,0.9339010119438172,0.0,136.59658813476562,122.0,30751.9453125,-0.0,2049.456298828125,1.0,283.1499938964844,286.0477294921875,293.5193176269531,295.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,16307.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499020099639893,1.0,0.0,0.0,2.541215419769287,2.541229009628296,4.308998597934988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.9853515625,0.0,570.3030395507812,1895.4371337890625,0.0,2024.6033935546875,0.6530986428260803,1.0,0.0,3.0,1.0,0.0
12393540,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.8336253762245178,0.3228349983692169,0.2922604084014892,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.8947035074234009,0.4014297723770141,0.3813377320766449,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8314213752746582,0.3198872804641723,0.2253890633583068,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8409807682037354,0.3320189714431762,0.3165096044540405,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.77890545129776,0.2617133259773254,1.188199162483215,286.9875793457031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2381896972656,286.9855041503906,1.0,0.5416712760925293,1.0,1.0,0.0,1.0,-2.886012077331543,2.886005163192749,6.702685823256616e-06,2.231818437576294,0.960149586200714,0.960149586200714,0.0,130.486572265625,110.0,31500.751953125,-0.0,2015.6290283203125,1.0,283.1499938964844,285.98406982421875,293.5570983886719,295.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17042.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580275535583496,1.0,0.0,0.0,2.661836624145508,2.661851167678833,4.727768043721881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9140625,0.0,650.7948608398438,1895.4371337890625,0.0,2095.294677734375,0.6825596690177917,1.0,0.0,3.0,1.0,0.0
12393600,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.8336253762245178,0.3228349983692169,0.2922604084014892,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.8947035074234009,0.4014297723770141,0.3813377320766449,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8314213752746582,0.3198872804641723,0.2253890633583068,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8409807682037354,0.3320189714431762,0.3165096044540405,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.77890545129776,0.2617133259773254,1.188199162483215,286.9875793457031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2381896972656,286.9855041503906,1.0,0.5416712760925293,1.0,1.0,0.0,1.0,-2.886012077331543,2.886005163192749,6.702685823256616e-06,2.231818437576294,0.960149586200714,0.960149586200714,0.0,130.486572265625,110.0,31500.751953125,-0.0,2015.6290283203125,1.0,283.1499938964844,285.98406982421875,293.5570983886719,295.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17042.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580275535583496,1.0,0.0,0.0,2.661836624145508,2.661851167678833,4.727768043721881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.9140625,0.0,650.7948608398438,1895.4371337890625,0.0,2095.294677734375,0.6825596690177917,1.0,0.0,3.0,1.0,0.0
12393660,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92681884765625,0.8494570851325989,0.3233612179756164,0.2924409508705139,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.9149706959724426,0.4034184217453003,0.3828877806663513,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9268493652344,0.8465834259986877,0.3197571039199829,0.2250628024339676,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8568813800811768,0.3321602642536163,0.3163252770900726,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.793791651725769,0.2611076831817627,1.1839582920074463,286.926513671875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2330322265625,286.92437744140625,1.0,0.5357529520988464,1.0,1.0,0.0,1.0,-2.8823819160461426,2.882375240325928,6.6857637648354284e-06,2.2289793491363525,0.986697793006897,0.986697793006897,0.0,121.99089050292967,98.0,32239.533203125,-0.0,1967.8701171875,1.0,283.1499938964844,285.918212890625,293.59344482421875,295.69903564453125,293.1499938964844,293.1499938964844,283.1499938964844,17939.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662590146064758,1.0,0.0,0.0,2.7889764308929443,2.788992404937744,5.190187266634894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.19873046875,0.0,744.1737670898438,1895.4371337890625,0.0,2167.69140625,0.713735044002533,1.0,0.0,3.0,1.0,0.0
12393720,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92681884765625,0.8494570851325989,0.3233612179756164,0.2924409508705139,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.9149706959724426,0.4034184217453003,0.3828877806663513,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9268493652344,0.8465834259986877,0.3197571039199829,0.2250628024339676,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8568813800811768,0.3321602642536163,0.3163252770900726,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.793791651725769,0.2611076831817627,1.1839582920074463,286.926513671875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2330322265625,286.92437744140625,1.0,0.5357529520988464,1.0,1.0,0.0,1.0,-2.8823819160461426,2.882375240325928,6.6857637648354284e-06,2.2289793491363525,0.986697793006897,0.986697793006897,0.0,121.99089050292967,98.0,32239.533203125,-0.0,1967.8701171875,1.0,283.1499938964844,285.918212890625,293.59344482421875,295.69903564453125,293.1499938964844,293.1499938964844,283.1499938964844,17939.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662590146064758,1.0,0.0,0.0,2.7889764308929443,2.788992404937744,5.190187266634894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.19873046875,0.0,744.1737670898438,1895.4371337890625,0.0,2167.69140625,0.713735044002533,1.0,0.0,3.0,1.0,0.0
12393780,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.8717365860939026,0.3238036334514618,0.2924898564815521,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9444649815559388,0.4053760170936584,0.3843502104282379,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683166503906,0.8680968284606934,0.3195994794368744,0.2246738821268081,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682556152344,0.8793739080429077,0.3322652578353882,0.3160482347011566,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.8140051364898682,0.2604866325855255,1.1793766021728516,286.8680419921875,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2279663085937,286.86627197265625,1.0,0.5288259983062744,1.0,1.0,0.0,1.0,-2.877891540527344,2.877884864807129,6.664861757599283e-06,2.225468158721924,1.0,1.0,0.0,112.1152572631836,86.0,32929.4140625,-0.0,1912.06640625,1.0,283.1499938964844,285.8550109863281,293.62762451171875,295.77606201171875,293.1499938964844,293.1499938964844,283.1499938964844,19142.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742144465446472,1.0,0.0,0.0,2.914161205291748,2.9141786098480225,5.666573201779102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.79296875,0.0,846.2943115234375,1895.4371337890625,0.0,2238.353759765625,0.7447004914283752,1.0,0.0,3.0,1.0,0.0
12393840,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.8717365860939026,0.3238036334514618,0.2924898564815521,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9444649815559388,0.4053760170936584,0.3843502104282379,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683166503906,0.8680968284606934,0.3195994794368744,0.2246738821268081,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682556152344,0.8793739080429077,0.3322652578353882,0.3160482347011566,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.8140051364898682,0.2604866325855255,1.1793766021728516,286.8680419921875,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2279663085937,286.86627197265625,1.0,0.5288259983062744,1.0,1.0,0.0,1.0,-2.877891540527344,2.877884864807129,6.664861757599283e-06,2.225468158721924,1.0,1.0,0.0,112.1152572631836,86.0,32929.4140625,-0.0,1912.06640625,1.0,283.1499938964844,285.8550109863281,293.62762451171875,295.77606201171875,293.1499938964844,293.1499938964844,283.1499938964844,19142.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742144465446472,1.0,0.0,0.0,2.914161205291748,2.9141786098480225,5.666573201779102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.79296875,0.0,846.2943115234375,1895.4371337890625,0.0,2238.353759765625,0.7447004914283752,1.0,0.0,3.0,1.0,0.0
12393900,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.8859160542488098,0.3240112066268921,0.292486160993576,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404235839844,0.9615235328674316,0.4063586294651031,0.3850683867931366,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.8818838596343994,0.3195258975028991,0.2244707196950912,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.8936337232589722,0.3323184549808502,0.3158938586711883,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409118652344,0.8257398009300232,0.2601820230484009,1.177036166191101,286.8403625488281,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2256164550781,286.8385314941406,1.0,0.5251137614250183,1.0,1.0,0.0,1.0,-2.8755075931549072,2.8755009174346924,6.653774107689969e-06,2.223602533340454,1.0,1.0,0.0,106.84183502197266,86.0,33270.76171875,-0.0,1882.3609619140625,1.0,283.1499938964844,285.8245544433594,293.6437683105469,295.8127136230469,293.1499938964844,293.1499938964844,283.1499938964844,19992.041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779207229614258,1.0,0.0,0.0,2.9781901836395264,2.978208065032959,5.918316219322151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.39501953125,0.0,903.307373046875,1895.4371337890625,0.0,2271.491943359375,0.75807785987854,1.0,0.0,3.0,1.0,0.0
12393960,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82183837890625,0.9025363326072692,0.3242211937904358,0.2924703657627105,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8216552734375,0.9791170358657836,0.4073542952537536,0.3857850730419159,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82183837890625,0.8981397151947021,0.3194661438465118,0.2242672592401504,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218078613281,0.9106061458587646,0.3323816657066345,0.3157361447811126,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.8392916917800903,0.2598894536495209,1.1746947765350342,286.8216247558594,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2235107421875,286.8202819824219,1.0,0.521282970905304,1.0,1.0,0.0,1.0,-2.8731014728546143,2.8730947971343994,6.642590051342268e-06,2.221717596054077,1.0,1.0,0.0,101.40949249267578,74.0,33523.10546875,-0.0,1851.890625,1.0,283.1499938964844,285.80340576171875,293.6586303710937,295.8441162109375,293.1499938964844,293.1499938964844,283.1499938964844,20603.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813062071800232,1.0,0.0,0.0,3.023402214050293,3.023420810699463,6.099373308643408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.06201171875,0.0,945.0746459960938,1895.4371337890625,0.0,2301.8759765625,0.7722578644752502,1.0,0.0,3.0,1.0,0.0
12394020,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.9328855276107788,0.3245813846588135,0.2925564348697662,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.9990000128746032,0.409811794757843,0.38269904255867,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.9271647930145264,0.3193259537220001,0.2239766716957092,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.941556751728058,0.3324800431728363,0.3155689537525177,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.8623337149620056,0.2592850625514984,1.1707417964935305,286.7784118652344,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2204895019531,286.7745361328125,1.0,0.5124601721763611,1.0,1.0,0.0,1.0,-2.84841251373291,2.848405838012696,6.529971415147884e-06,2.2031004428863525,1.0,1.0,0.0,93.02269744873048,62.0,33938.4609375,-0.0,1781.97705078125,1.0,283.1499938964844,285.7541198730469,293.6883239746094,295.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,21975.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873306274414062,1.0,0.0,0.0,3.122409582138061,3.122429370880127,6.505385954369558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.31201171875,0.0,1040.9935302734375,1895.4371337890625,0.0,2356.200439453125,0.7972605228424072,1.0,0.0,3.0,1.0,0.0
12394080,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.9328855276107788,0.3245813846588135,0.2925564348697662,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785949707031,0.9990000128746032,0.409811794757843,0.38269904255867,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.9271647930145264,0.3193259537220001,0.2239766716957092,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.941556751728058,0.3324800431728363,0.3155689537525177,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.8623337149620056,0.2592850625514984,1.1707417964935305,286.7784118652344,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2204895019531,286.7745361328125,1.0,0.5124601721763611,1.0,1.0,0.0,1.0,-2.84841251373291,2.848405838012696,6.529971415147884e-06,2.2031004428863525,1.0,1.0,0.0,93.02269744873048,62.0,33938.4609375,-0.0,1781.97705078125,1.0,283.1499938964844,285.7541198730469,293.6883239746094,295.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,21975.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873306274414062,1.0,0.0,0.0,3.122409582138061,3.122429370880127,6.505385954369558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.31201171875,0.0,1040.9935302734375,1895.4371337890625,0.0,2356.200439453125,0.7972605228424072,1.0,0.0,3.0,1.0,0.0
12394140,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.9683444499969482,0.3247939646244049,0.2924992740154266,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.9990000128746032,0.4158803522586822,0.345353364944458,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.9627573490142822,0.3191031515598297,0.2236179411411285,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.9756253361701964,0.3325074911117553,0.3153150677680969,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.8917404413223267,0.2586685717105865,1.166561245918274,286.7189636230469,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2343444824219,286.7165832519531,1.0,0.5017329454421997,1.0,1.0,0.0,1.0,-2.813520193099976,2.81351375579834,6.370682967826724e-06,2.1759817600250244,1.0,1.0,0.0,84.43441772460938,82.0,34201.4140625,-0.0,1677.364501953125,1.0,283.1499938964844,285.6976623535156,293.7135925292969,295.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,23278.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915374040603638,1.0,0.0,0.0,3.213667392730713,3.213688373565674,6.891205543979595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.54638671875,0.0,1134.962158203125,1895.4371337890625,0.0,2394.319580078125,0.8203280568122864,1.0,0.0,3.0,1.0,0.0
12394200,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.9683444499969482,0.3247939646244049,0.2924992740154266,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.9990000128746032,0.4158803522586822,0.345353364944458,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.9627573490142822,0.3191031515598297,0.2236179411411285,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.9756253361701964,0.3325074911117553,0.3153150677680969,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.8917404413223267,0.2586685717105865,1.166561245918274,286.7189636230469,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2343444824219,286.7165832519531,1.0,0.5017329454421997,1.0,1.0,0.0,1.0,-2.813520193099976,2.81351375579834,6.370682967826724e-06,2.1759817600250244,1.0,1.0,0.0,84.43441772460938,82.0,34201.4140625,-0.0,1677.364501953125,1.0,283.1499938964844,285.6976623535156,293.7135925292969,295.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,23278.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915374040603638,1.0,0.0,0.0,3.213667392730713,3.213688373565674,6.891205543979595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.54638671875,0.0,1134.962158203125,1895.4371337890625,0.0,2394.319580078125,0.8203280568122864,1.0,0.0,3.0,1.0,0.0
12394260,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9711929559707642,0.3249957263469696,0.2926400303840637,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830749511719,0.9990000128746032,0.423252135515213,0.342418223619461,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9653081297874452,0.3189151287078857,0.2234499007463455,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9781957864761353,0.3325798809528351,0.315331220626831,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68316650390625,0.8936977982521057,0.2581825852394104,1.1640574932098389,286.6830444335937,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2554626464844,286.6827392578125,1.0,0.5012331008911133,1.0,1.0,0.0,1.0,-2.806912422180176,2.80690598487854,6.339161245705327e-06,2.1701245307922363,1.0,1.0,0.0,83.61198425292969,102.0,34613.98046875,-0.0,1663.545654296875,1.0,283.1499938964844,285.6591491699219,293.7406005859375,295.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,24529.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941209077835083,1.0,0.0,0.0,3.2988736629486084,3.298895835876465,7.261472774189315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.3251953125,0.0,1227.6534423828125,1895.4371337890625,0.0,2417.800537109375,0.8418846726417542,1.0,0.0,3.0,1.0,0.0
12394320,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9711929559707642,0.3249957263469696,0.2926400303840637,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830749511719,0.9990000128746032,0.423252135515213,0.342418223619461,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9653081297874452,0.3189151287078857,0.2234499007463455,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9781957864761353,0.3325798809528351,0.315331220626831,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68316650390625,0.8936977982521057,0.2581825852394104,1.1640574932098389,286.6830444335937,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2554626464844,286.6827392578125,1.0,0.5012331008911133,1.0,1.0,0.0,1.0,-2.806912422180176,2.80690598487854,6.339161245705327e-06,2.1701245307922363,1.0,1.0,0.0,83.61198425292969,102.0,34613.98046875,-0.0,1663.545654296875,1.0,283.1499938964844,285.6591491699219,293.7406005859375,295.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,24529.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941209077835083,1.0,0.0,0.0,3.2988736629486084,3.298895835876465,7.261472774189315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.3251953125,0.0,1227.6534423828125,1895.4371337890625,0.0,2417.800537109375,0.8418846726417542,1.0,0.0,3.0,1.0,0.0
12394380,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.955767810344696,0.3252601027488708,0.2929727733135223,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758728027344,0.9990000128746032,0.4269749522209167,0.3593072891235351,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.9490257501602172,0.3188609480857849,0.2234819233417511,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.963379681110382,0.3327522575855255,0.3155890107154846,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.8788630366325378,0.2578660547733307,1.1631247997283936,286.6759033203125,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2598876953125,286.6764831542969,1.0,0.5069450736045837,1.0,1.0,0.0,1.0,-2.826815128326416,2.8268086910247803,6.428782853618031e-06,2.185241937637329,1.0,1.0,0.0,87.51173400878906,102.0,35161.87890625,-0.0,1712.322265625,1.0,283.1499938964844,285.6422424316406,293.77325439453125,296.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,25634.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969980835914612,1.0,0.0,0.0,3.372382640838623,3.372405767440796,7.588692483295745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.794921875,0.0,1311.5634765625,1895.4371337890625,0.0,2444.011474609375,0.8575390577316284,1.0,0.0,3.0,1.0,0.0
12394440,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.9526271224021912,0.3253038227558136,0.2930316925048828,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.9990000128746032,0.4272292554378509,0.3626713156700134,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.9457604885101318,0.3188632726669311,0.2234983146190643,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.9603412747383118,0.3327847719192505,0.3156400024890899,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.8760726451873779,0.2578278183937073,1.1630620956420898,286.6773376464844,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2591857910156,286.6781005859375,1.0,0.5080859065055847,1.0,1.0,0.0,1.0,-2.8309319019317627,2.830925464630127,6.447459782066289e-06,2.188396692276001,1.0,1.0,0.0,88.3143081665039,122.0,35236.24609375,-0.0,1722.47216796875,1.0,283.1499938964844,285.6420593261719,293.7779846191406,296.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,25741.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974775433540344,1.0,0.0,0.0,3.379427194595337,3.3794503211975098,7.6204298693483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.5751953125,0.0,1319.7999267578125,1895.4371337890625,0.0,2448.3857421875,0.8622779250144958,1.0,0.0,3.0,1.0,0.0
12394500,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.9373666644096376,0.3254930973052978,0.2933118343353271,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791687011719,0.9990000128746032,0.4276065230369568,0.378963440656662,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.930101752281189,0.3188895583152771,0.2235980629920959,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.9454245567321776,0.3329351842403412,0.315893143415451,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.863226056098938,0.257669985294342,1.162939429283142,286.67919921875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2527160644531,286.6800842285156,1.0,0.5136430859565735,1.0,1.0,0.0,1.0,-2.851118326187134,2.851111650466919,6.53952656648471e-06,2.203906536102295,1.0,1.0,0.0,92.30136108398438,122.0,35633.16796875,-0.0,1772.89404296875,1.0,283.1499938964844,285.6358337402344,293.799072265625,296.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,26456.869140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998696565628052,1.0,0.0,0.0,3.426046133041382,3.426069974899292,7.83212669830391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.623046875,0.0,1375.1766357421875,1895.4371337890625,0.0,2470.2333984375,0.8712886571884155,1.0,0.0,3.0,1.0,0.0
12394560,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9196887016296388,0.3257014453411102,0.2936371564865112,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9990000128746032,0.4268698990345001,0.3984452486038208,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.912510097026825,0.3189496099948883,0.2237432599067688,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.9277151823043824,0.3331152498722076,0.3162046372890472,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.8492152094841003,0.2575125098228454,1.162979006767273,286.6907653808594,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.240966796875,286.69219970703125,1.0,0.5203469395637512,1.0,1.0,0.0,1.0,-2.8754773139953613,2.8754708766937256,6.651607691310346e-06,2.222673892974853,1.0,1.0,0.0,97.27338409423828,142.0,36001.25390625,-0.0,1835.4508056640625,1.0,283.1499938964844,285.638916015625,293.8198547363281,296.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,26922.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027113080024719,1.0,0.0,0.0,3.456057071685791,3.45608139038086,7.969940725160995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.123046875,0.0,1411.63232421875,1895.4371337890625,0.0,2496.23974609375,0.8816903233528137,1.0,0.0,3.0,1.0,0.0
12394620,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.8655590415000916,0.3259229660034179,0.2945800125598907,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878967285156,0.9518447518348694,0.4252788722515106,0.4037768542766571,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68798828125,0.8594885468482971,0.3189424574375152,0.2242994010448455,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.8720287084579468,0.3333439826965332,0.3171799480915069,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.8029305934906006,0.2570033669471741,1.164387822151184,286.6878967285156,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.21588134765625,286.6875915527344,1.0,0.5334308743476868,1.0,1.0,0.0,1.0,-2.8852415084838867,2.885234832763672,6.697898243146483e-06,2.230684757232666,1.0,1.0,0.0,115.70821380615234,162.0,36512.171875,-0.0,1942.5831298828125,1.0,283.1499938964844,285.62310791015625,293.8572692871094,296.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,28087.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091175556182861,1.0,0.0,0.0,3.530046939849853,3.5300722122192383,8.314846695611777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.93701171875,0.0,1504.25146484375,1895.4371337890625,0.0,2555.069091796875,0.9004396796226501,1.0,0.0,3.0,1.0,0.0
12394680,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.8655590415000916,0.3259229660034179,0.2945800125598907,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878967285156,0.9518447518348694,0.4252788722515106,0.4037768542766571,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68798828125,0.8594885468482971,0.3189424574375152,0.2242994010448455,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.8720287084579468,0.3333439826965332,0.3171799480915069,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.8029305934906006,0.2570033669471741,1.164387822151184,286.6878967285156,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.21588134765625,286.6875915527344,1.0,0.5334308743476868,1.0,1.0,0.0,1.0,-2.8852415084838867,2.885234832763672,6.697898243146483e-06,2.230684757232666,1.0,1.0,0.0,115.70821380615234,162.0,36512.171875,-0.0,1942.5831298828125,1.0,283.1499938964844,285.62310791015625,293.8572692871094,296.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,28087.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091175556182861,1.0,0.0,0.0,3.530046939849853,3.5300722122192383,8.314846695611777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.93701171875,0.0,1504.25146484375,1895.4371337890625,0.0,2555.069091796875,0.9004396796226501,1.0,0.0,3.0,1.0,0.0
12394740,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.8286929726600647,0.3259241580963135,0.2953408658504486,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.9039795994758606,0.4258753955364227,0.4047367870807647,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.8231295943260193,0.3188120126724243,0.2247851341962814,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.8344959616661072,0.333451509475708,0.3180616497993469,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.7661212086677551,0.2563728392124176,1.1652543544769287,286.6778259277344,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20458984375,286.6777648925781,1.0,0.5465307235717773,1.0,1.0,0.0,1.0,-2.8913910388946533,2.8913843631744385,6.726669653289719e-06,2.235523223876953,1.0,1.0,0.0,135.2516326904297,150.0,36968.203125,-0.0,2048.042724609375,1.0,283.1499938964844,285.6040344238281,293.88446044921875,296.2794189453125,293.1499938964844,293.1499938964844,283.1499938964844,29237.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143974542617798,1.0,0.0,0.0,3.6015937328338623,3.6016201972961426,8.655312058181153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.84765625,0.0,1597.58251953125,1895.4371337890625,0.0,2603.746826171875,0.9185755252838136,1.0,0.0,3.0,1.0,0.0
12394800,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.8286929726600647,0.3259241580963135,0.2953408658504486,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.9039795994758606,0.4258753955364227,0.4047367870807647,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.8231295943260193,0.3188120126724243,0.2247851341962814,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.8344959616661072,0.333451509475708,0.3180616497993469,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.7661212086677551,0.2563728392124176,1.1652543544769287,286.6778259277344,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20458984375,286.6777648925781,1.0,0.5465307235717773,1.0,1.0,0.0,1.0,-2.8913910388946533,2.8913843631744385,6.726669653289719e-06,2.235523223876953,1.0,1.0,0.0,135.2516326904297,150.0,36968.203125,-0.0,2048.042724609375,1.0,283.1499938964844,285.6040344238281,293.88446044921875,296.2794189453125,293.1499938964844,293.1499938964844,283.1499938964844,29237.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143974542617798,1.0,0.0,0.0,3.6015937328338623,3.6016201972961426,8.655312058181153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.84765625,0.0,1597.58251953125,1895.4371337890625,0.0,2603.746826171875,0.9185755252838136,1.0,0.0,3.0,1.0,0.0
12394860,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8185163736343384,0.3258392512798309,0.2955239415168762,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.8926606178283691,0.4273030161857605,0.40619757771492,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8128166794776917,0.3186480402946472,0.2248650342226028,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8243805170059204,0.3335165977478027,0.3183885812759399,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.7556684017181396,0.2557227611541748,1.163579344749451,286.6660461425781,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1986389160156,286.6658630371094,1.0,0.5499821305274963,1.0,1.0,0.0,1.0,-2.8918490409851074,2.8918423652648926,6.72892247166601e-06,2.235931158065796,1.0,1.0,0.0,141.9599151611328,138.0,37371.56640625,-0.0,2081.885986328125,1.0,283.1499938964844,285.583984375,293.9111633300781,296.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,30376.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818530261516571,1.0,0.0,0.0,3.671095848083496,3.6711232662200928,8.992588504952437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.66064453125,0.0,1691.8675537109375,1895.4371337890625,0.0,2641.95849609375,0.9361976981163024,1.0,0.0,3.0,1.0,0.0
12394920,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8185163736343384,0.3258392512798309,0.2955239415168762,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.8926606178283691,0.4273030161857605,0.40619757771492,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8128166794776917,0.3186480402946472,0.2248650342226028,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.8243805170059204,0.3335165977478027,0.3183885812759399,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.7556684017181396,0.2557227611541748,1.163579344749451,286.6660461425781,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1986389160156,286.6658630371094,1.0,0.5499821305274963,1.0,1.0,0.0,1.0,-2.8918490409851074,2.8918423652648926,6.72892247166601e-06,2.235931158065796,1.0,1.0,0.0,141.9599151611328,138.0,37371.56640625,-0.0,2081.885986328125,1.0,283.1499938964844,285.583984375,293.9111633300781,296.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,30376.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818530261516571,1.0,0.0,0.0,3.671095848083496,3.6711232662200928,8.992588504952437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.66064453125,0.0,1691.8675537109375,1895.4371337890625,0.0,2641.95849609375,0.9361976981163024,1.0,0.0,3.0,1.0,0.0
12394980,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.820546567440033,0.3257774710655212,0.2954090535640716,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.8963671326637268,0.429067462682724,0.4077376425266266,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.8148356676101685,0.3185449838638305,0.2247395515441894,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.8265329003334045,0.3336274325847626,0.3184234499931335,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.7570852041244507,0.2551453113555908,1.1606366634368896,286.653564453125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953430175781,286.65338134765625,1.0,0.5485590696334839,1.0,1.0,0.0,1.0,-2.8899176120758057,2.889910936355591,6.7199248405813705e-06,2.2344322204589844,1.0,1.0,0.0,140.46527099609375,126.0,37748.5078125,-0.0,2071.2763671875,1.0,283.1499938964844,285.5639343261719,293.9398803710937,296.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,31507.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218280076980591,1.0,0.0,0.0,3.7388176918029785,3.738846302032471,9.327427505922968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.2255859375,0.0,1787.2373046875,1895.4371337890625,0.0,2672.512939453125,0.9533717036247252,1.0,0.0,3.0,1.0,0.0
12395040,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.820546567440033,0.3257774710655212,0.2954090535640716,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.8963671326637268,0.429067462682724,0.4077376425266266,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.8148356676101685,0.3185449838638305,0.2247395515441894,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.8265329003334045,0.3336274325847626,0.3184234499931335,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.7570852041244507,0.2551453113555908,1.1606366634368896,286.653564453125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953430175781,286.65338134765625,1.0,0.5485590696334839,1.0,1.0,0.0,1.0,-2.8899176120758057,2.889910936355591,6.7199248405813705e-06,2.2344322204589844,1.0,1.0,0.0,140.46527099609375,126.0,37748.5078125,-0.0,2071.2763671875,1.0,283.1499938964844,285.5639343261719,293.9398803710937,296.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,31507.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218280076980591,1.0,0.0,0.0,3.7388176918029785,3.738846302032471,9.327427505922968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.2255859375,0.0,1787.2373046875,1895.4371337890625,0.0,2672.512939453125,0.9533717036247252,1.0,0.0,3.0,1.0,0.0
