time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.8243237137794495,0.3257443010807037,0.2952898740768432,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449890136719,0.9016252756118774,0.4300137758255005,0.4085109829902649,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.8186412453651428,0.3185210824012756,0.2246436178684234,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.8303990960121155,0.3337059617042541,0.3183911442756653,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451110839844,0.7604928612709045,0.25489142537117,1.1589765548706057,286.6449890136719,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1943054199219,286.64459228515625,1.0,0.5466908812522888,1.0,1.0,0.0,1.0,-2.888554811477661,2.888547897338867,6.713575203320943e-06,2.233372926712036,1.0,1.0,0.0,137.878173828125,126.0,37957.32421875,-0.0,2056.249755859375,1.0,283.1499938964844,285.55133056640625,293.9554138183594,296.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,32201.185546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233019709587097,1.0,0.0,0.0,3.779722452163696,3.779751539230346,9.532637932352372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.599609375,0.0,1846.5416259765625,1895.4371337890625,0.0,2686.186767578125,0.960939347743988,1.0,0.0,3.0,1.0,0.0
12395160,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.641845703125,0.8295578360557556,0.3257043659687042,0.2951285243034363,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418151855469,0.9089291095733644,0.4309897124767303,0.4092794060707092,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.641845703125,0.8238890767097473,0.3185167610645294,0.2245344817638397,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.641845703125,0.8357868194580078,0.3338015675544739,0.3183387219905853,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418762207031,0.7654052376747131,0.2546627819538116,1.157262086868286,286.6418151855469,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.19354248046875,286.64166259765625,1.0,0.5442830920219421,1.0,1.0,0.0,1.0,-2.8870296478271484,2.8870229721069336,6.706474323436851e-06,2.2321877479553223,1.0,1.0,0.0,134.43798828125,114.0,38111.359375,-0.0,2036.7674560546875,1.0,283.1499938964844,285.5448913574219,293.9709777832031,296.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,32628.474609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246491551399231,1.0,0.0,0.0,3.8047170639038086,3.804746627807617,9.659130455474951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.5791015625,0.0,1883.4171142578125,1895.4371337890625,0.0,2698.693115234375,0.9700879454612732,1.0,0.0,3.0,1.0,0.0
12395220,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8439708948135376,0.3256133794784546,0.2947346568107605,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9300878643989564,0.4329976439476013,0.4108152985572815,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8381927013397217,0.3185543417930603,0.2243040353059768,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8507395386695862,0.334033727645874,0.3182115256786346,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.7792865633964539,0.2542662918567657,1.1538190841674805,286.630859375,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927490234375,286.6307373046875,1.0,0.53841233253479,1.0,1.0,0.0,1.0,-2.8838343620300293,2.8838276863098145,6.691612270515179e-06,2.229706048965454,1.0,1.0,0.0,125.88909149169922,102.0,38467.8515625,-0.0,1989.4188232421875,1.0,283.1499938964844,285.5267028808594,294.0038146972656,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33750.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272346258163452,1.0,0.0,0.0,3.869579553604126,3.869610071182251,9.991273373088916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.697265625,0.0,1981.3941650390625,1895.4371337890625,0.0,2722.718017578125,0.985539972782135,1.0,0.0,3.0,1.0,0.0
12395280,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8439708948135376,0.3256133794784546,0.2947346568107605,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9300878643989564,0.4329976439476013,0.4108152985572815,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8381927013397217,0.3185543417930603,0.2243040353059768,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8507395386695862,0.334033727645874,0.3182115256786346,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.7792865633964539,0.2542662918567657,1.1538190841674805,286.630859375,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927490234375,286.6307373046875,1.0,0.53841233253479,1.0,1.0,0.0,1.0,-2.8838343620300293,2.8838276863098145,6.691612270515179e-06,2.229706048965454,1.0,1.0,0.0,125.88909149169922,102.0,38467.8515625,-0.0,1989.4188232421875,1.0,283.1499938964844,285.5267028808594,294.0038146972656,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33750.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272346258163452,1.0,0.0,0.0,3.869579553604126,3.869610071182251,9.991273373088916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.697265625,0.0,1981.3941650390625,1895.4371337890625,0.0,2722.718017578125,0.985539972782135,1.0,0.0,3.0,1.0,0.0
12395340,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8638302087783813,0.3252325356006622,0.2941192388534546,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9574185609817504,0.4348123967647552,0.4122060537338257,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.8578277826309204,0.3184249103069305,0.2239763289690017,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8714444041252136,0.3341132700443268,0.3179596066474914,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624084472656,0.7983007431030273,0.2537789940834045,1.1500093936920166,286.5622253417969,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903686523437,286.5616760253906,1.0,0.5315385460853577,1.0,1.0,0.0,1.0,-2.87949275970459,2.879486083984375,6.671522442047717e-06,2.2263686656951904,1.0,1.0,0.0,116.03477478027344,90.0,39228.97265625,-0.0,1933.899169921875,1.0,283.0521545410156,285.4433898925781,294.0538635253906,296.5963134765625,293.1499938964844,293.1499938964844,282.75,34693.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341720700263977,1.0,0.0,0.0,3.923285484313965,3.923316717147827,1.0270535995005048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.10400390625,0.0,2065.0439453125,1895.4371337890625,0.0,2787.316650390625,0.997075855731964,1.0,0.0,3.0,1.0,0.0
12395400,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8638302087783813,0.3252325356006622,0.2941192388534546,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9574185609817504,0.4348123967647552,0.4122060537338257,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.8578277826309204,0.3184249103069305,0.2239763289690017,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8714444041252136,0.3341132700443268,0.3179596066474914,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624084472656,0.7983007431030273,0.2537789940834045,1.1500093936920166,286.5622253417969,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903686523437,286.5616760253906,1.0,0.5315385460853577,1.0,1.0,0.0,1.0,-2.87949275970459,2.879486083984375,6.671522442047717e-06,2.2263686656951904,1.0,1.0,0.0,116.03477478027344,90.0,39228.97265625,-0.0,1933.899169921875,1.0,283.0521545410156,285.4433898925781,294.0538635253906,296.5963134765625,293.1499938964844,293.1499938964844,282.75,34693.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341720700263977,1.0,0.0,0.0,3.923285484313965,3.923316717147827,1.0270535995005048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.10400390625,0.0,2065.0439453125,1895.4371337890625,0.0,2787.316650390625,0.997075855731964,1.0,0.0,3.0,1.0,0.0
12395460,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8886615633964539,0.3240149319171905,0.2928822636604309,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.9853388667106628,0.4359181523323059,0.4130565226078033,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8826150298118591,0.3176657259464264,0.223294511437416,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777160644531,0.897331178188324,0.3336114287376404,0.3172661364078522,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.8205394148826599,0.2528357207775116,1.1445889472961426,286.3775939941406,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.181884765625,286.37664794921875,1.0,0.5238161087036133,1.0,1.0,0.0,1.0,-2.870866537094116,2.8708598613739014,6.631756605202099e-06,2.219764709472656,1.0,1.0,0.0,105.85984802246094,78.0,40730.3046875,-0.0,1870.1197509765625,1.0,282.7562561035156,285.2309265136719,294.1204528808594,296.7799377441406,293.1499938964844,293.1499938964844,282.45001220703125,34939.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497960567474365,1.0,0.0,0.0,3.937133073806762,3.937164545059204,1.0343164831283502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.03564453125,0.0,2086.987548828125,1895.4371337890625,0.0,2933.3603515625,1.0,1.0,0.0,3.0,1.0,0.0
12395520,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8886615633964539,0.3240149319171905,0.2928822636604309,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.9853388667106628,0.4359181523323059,0.4130565226078033,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.8826150298118591,0.3176657259464264,0.223294511437416,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777160644531,0.897331178188324,0.3336114287376404,0.3172661364078522,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.8205394148826599,0.2528357207775116,1.1445889472961426,286.3775939941406,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.181884765625,286.37664794921875,1.0,0.5238161087036133,1.0,1.0,0.0,1.0,-2.870866537094116,2.8708598613739014,6.631756605202099e-06,2.219764709472656,1.0,1.0,0.0,105.85984802246094,78.0,40730.3046875,-0.0,1870.1197509765625,1.0,282.7562561035156,285.2309265136719,294.1204528808594,296.7799377441406,293.1499938964844,293.1499938964844,282.45001220703125,34939.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497960567474365,1.0,0.0,0.0,3.937133073806762,3.937164545059204,1.0343164831283502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.03564453125,0.0,2086.987548828125,1895.4371337890625,0.0,2933.3603515625,1.0,1.0,0.0,3.0,1.0,0.0
12395580,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.913524091243744,0.3221938610076904,0.2910973727703094,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.9990000128746032,0.4370356798171997,0.4020054936408996,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.907306969165802,0.31639564037323,0.2222720235586166,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805419921875,0.924420177936554,0.3326078951358795,0.3161298632621765,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.8408699035644531,0.2514804601669311,1.1375422477722168,286.1800842285156,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1719970703125,286.17901611328125,1.0,0.5150814652442932,1.0,1.0,0.0,1.0,-2.848109722137451,2.8481030464172363,6.526089691760717e-06,2.20174241065979,1.0,1.0,0.0,97.00664520263672,78.0,42044.203125,0.0,1788.6922607421875,1.0,282.45721435546875,285.0108642578125,294.15496826171875,296.907958984375,293.1499938964844,293.1499938964844,282.45001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641166687011719,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.2333984375,0.0,2087.0107421875,1895.4371337890625,0.0,3067.618896484375,1.0,1.0,0.0,3.0,1.0,0.0
12395640,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.9135736227035522,0.3221184611320495,0.2910205721855163,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.9990000128746032,0.4371349513530731,0.4018418192863464,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9073769450187684,0.3163425922393799,0.2222288846969604,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.9245123267173768,0.3325653374195099,0.3160820603370666,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.8409103751182556,0.2514231204986572,1.1372523307800293,286.1784973144531,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1720275878906,286.1786499023437,1.0,0.5146040916442871,1.0,1.0,0.0,1.0,-2.845942258834839,2.845935583114624,6.519130693050101e-06,2.201406717300415,1.0,1.0,0.0,96.95508575439452,66.0,42045.01171875,0.0,1785.9613037109375,1.0,282.4561462402344,285.00982666015625,294.1532287597656,296.9037170410156,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642632961273193,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.6669921875,0.0,2087.0107421875,1895.4371337890625,0.0,3068.99462890625,1.0,1.0,0.0,3.0,1.0,0.0
12395700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.9226856231689452,0.3209760785102844,0.2900047302246094,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.9990000128746032,0.43858602643013,0.3902267217636108,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.9164679646492004,0.3155100047588348,0.2216426581144333,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.9343584775924684,0.3318705558776855,0.3154162764549255,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.8478516936302185,0.250568687915802,1.1333030462265017,286.0281982421875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1705627441406,286.0180969238281,1.0,0.508991003036499,1.0,1.0,0.0,1.0,-2.8222320079803467,2.822225570678711,6.409782599803293e-06,2.1825311183929443,1.0,1.0,0.0,93.57635498046876,66.0,43131.95703125,0.0,1734.4940185546875,1.0,282.1943359375,284.8304138183594,294.1896667480469,297.056884765625,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727093935012817,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.78173828125,0.0,2087.0107421875,1895.4371337890625,0.0,3148.224853515625,1.0,1.0,0.0,3.0,1.0,0.0
12395760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.934204876422882,0.3196962773799896,0.2887792885303497,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.9990000128746032,0.4408071637153625,0.3763842284679413,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.9282122850418092,0.3145610094070434,0.2209200710058212,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.9463608860969543,0.3310607671737671,0.314572274684906,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.8566873669624329,0.2496253401041031,1.1286669969558716,285.9669189453125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.17266845703125,285.96435546875,1.0,0.5029132962226868,1.0,1.0,0.0,1.0,-2.796671867370605,2.796665668487549,6.29422993370099e-06,2.162775993347168,1.0,1.0,0.0,89.78582763671875,54.0,43112.8125,0.0,1677.680908203125,1.0,282.1557922363281,284.776611328125,294.17596435546875,296.9976501464844,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756375312805176,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.447265625,0.0,2087.0107421875,1895.4371337890625,0.0,3175.68505859375,1.0,1.0,0.0,3.0,1.0,0.0
12395820,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.9616156220436096,0.3169050216674804,0.286137968301773,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.9990000128746032,0.4473312199115753,0.3448935449123382,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.9567188620567322,0.3124564588069916,0.2193368971347808,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.9734771847724916,0.3292254209518432,0.3126856982707977,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.8794661164283752,0.2476000934839248,1.1187204122543335,285.73883056640625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.18707275390625,285.7356872558594,1.0,0.4894221425056457,1.0,1.0,0.0,1.0,-2.7395339012146,2.739527702331543,6.039647814759519e-06,2.118580341339112,1.0,1.0,0.0,81.61206817626953,74.0,44033.5859375,0.0,1555.5535888671875,1.0,281.8561096191406,284.5334167480469,294.1995544433594,297.0797424316406,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843193054199219,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.76318359375,0.0,2087.0107421875,1895.4371337890625,0.0,3257.044677734375,1.0,1.0,0.0,3.0,1.0,0.0
12395880,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.9616156220436096,0.3169050216674804,0.286137968301773,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.9990000128746032,0.4473312199115753,0.3448935449123382,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.9567188620567322,0.3124564588069916,0.2193368971347808,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.9734771847724916,0.3292254209518432,0.3126856982707977,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.8794661164283752,0.2476000934839248,1.1187204122543335,285.73883056640625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.18707275390625,285.7356872558594,1.0,0.4894221425056457,1.0,1.0,0.0,1.0,-2.7395339012146,2.739527702331543,6.039647814759519e-06,2.118580341339112,1.0,1.0,0.0,81.61206817626953,74.0,44033.5859375,0.0,1555.5535888671875,1.0,281.8561096191406,284.5334167480469,294.1995544433594,297.0797424316406,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843193054199219,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.76318359375,0.0,2087.0107421875,1895.4371337890625,0.0,3257.044677734375,1.0,1.0,0.0,3.0,1.0,0.0
12395940,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9607887268066406,0.3139811754226684,0.2835204601287842,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.9990000128746032,0.4538698196411133,0.3425881564617157,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9565855860710144,0.3102289140224457,0.2177855521440506,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9737097024917604,0.3272535502910614,0.3108306527137756,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8789746761322021,0.2455396354198455,1.109417200088501,285.5299072265625,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2041931152344,285.52899169921875,1.0,0.4866172671318054,1.0,1.0,0.0,1.0,-2.71828842163086,2.718282461166382,5.944826170889428e-06,2.10143780708313,1.0,1.0,0.0,80.38499450683594,94.0,45267.140625,0.0,1519.770751953125,1.0,281.5561218261719,284.3060607910156,294.2309875488281,297.1752319335937,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917019963264465,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.71630859375,0.0,2087.0107421875,1895.4371337890625,0.0,3326.12109375,1.0,1.0,0.0,3.0,1.0,0.0
12396000,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9607887268066406,0.3139811754226684,0.2835204601287842,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.9990000128746032,0.4538698196411133,0.3425881564617157,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9565855860710144,0.3102289140224457,0.2177855521440506,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9737097024917604,0.3272535502910614,0.3108306527137756,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8789746761322021,0.2455396354198455,1.109417200088501,285.5299072265625,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2041931152344,285.52899169921875,1.0,0.4866172671318054,1.0,1.0,0.0,1.0,-2.71828842163086,2.718282461166382,5.944826170889428e-06,2.10143780708313,1.0,1.0,0.0,80.38499450683594,94.0,45267.140625,0.0,1519.770751953125,1.0,281.5561218261719,284.3060607910156,294.2309875488281,297.1752319335937,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917019963264465,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.71630859375,0.0,2087.0107421875,1895.4371337890625,0.0,3326.12109375,1.0,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.9396623969078064,0.3113487660884857,0.2813170254230499,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.9990000128746032,0.455814927816391,0.3611583113670349,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.935843288898468,0.3082138001918793,0.2164982110261917,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9548673629760742,0.3254488706588745,0.3092902600765228,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.8615317344665527,0.2436486482620239,1.1017422676086426,285.35284423828125,284.95001220703125,295.66314697265625,291.23980712890625,295.66162109375,297.1983337402344,285.35223388671875,1.0,0.4905261993408203,1.0,1.0,0.0,1.0,-2.725314140319824,2.7253081798553467,5.975065960228676e-06,2.106619119644165,1.0,1.0,0.0,84.1208724975586,94.0,46783.12890625,0.0,1547.041259765625,1.0,281.25927734375,284.1014709472656,294.2760925292969,297.31280517578125,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900229811668396,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.80908203125,0.0,2087.0107421875,1895.4371337890625,0.0,3405.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12396120,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9361903071403505,0.3110677301883697,0.2810644209384918,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523254394531,0.9990000128746032,0.4557681679725647,0.3643240332603454,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9324390292167664,0.3079986572265625,0.2163518220186233,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9516529440879822,0.3252548277378082,0.3091145753860473,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.8588288426399231,0.2434352785348892,1.1008532047271729,285.3523254394531,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1961669921875,285.3525085449219,1.0,0.4913138747215271,1.0,1.0,0.0,1.0,-2.727356672286988,2.7273507118225098,5.983974915579893e-06,2.1081743240356445,1.0,1.0,0.0,84.80764770507812,114.0,46835.94921875,0.0,1553.1363525390625,1.0,281.2563171386719,284.1004333496094,294.2744140625,297.3066101074219,293.1499938964844,293.1499938964844,280.95001220703125,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003501534461975,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.90771484375,0.0,2087.0107421875,1895.4371337890625,0.0,3406.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
12396180,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8995716571807861,0.3081701695919037,0.2787589132785797,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.4522664844989776,0.4018688797950744,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8970293402671814,0.305787593126297,0.2150343209505081,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.914759874343872,0.323249876499176,0.3075308203697204,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.830399215221405,0.2412121742963791,1.0925004482269287,285.1944274902344,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.15924072265625,285.195556640625,1.0,0.5014616250991821,1.0,1.0,0.0,1.0,-2.756166696548462,2.7561604976654053,6.11075893175439e-06,2.130301713943481,1.0,1.0,0.0,93.53980255126952,134.0,48643.75,0.0,1635.5391845703125,1.0,280.955810546875,283.90869140625,294.3216552734375,297.4600524902344,293.1499938964844,293.1499938964844,280.6499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109838604927064,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.87548828125,0.0,2087.0107421875,1895.4371337890625,0.0,3505.73193359375,1.0,1.0,0.0,3.0,1.0,0.0
12396240,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8995716571807861,0.3081701695919037,0.2787589132785797,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.4522664844989776,0.4018688797950744,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.8970293402671814,0.305787593126297,0.2150343209505081,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.914759874343872,0.323249876499176,0.3075308203697204,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.830399215221405,0.2412121742963791,1.0925004482269287,285.1944274902344,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.15924072265625,285.195556640625,1.0,0.5014616250991821,1.0,1.0,0.0,1.0,-2.756166696548462,2.7561604976654053,6.11075893175439e-06,2.130301713943481,1.0,1.0,0.0,93.53980255126952,134.0,48643.75,0.0,1635.5391845703125,1.0,280.955810546875,283.90869140625,294.3216552734375,297.4600524902344,293.1499938964844,293.1499938964844,280.6499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109838604927064,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.87548828125,0.0,2087.0107421875,1895.4371337890625,0.0,3505.73193359375,1.0,1.0,0.0,3.0,1.0,0.0
12396300,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8815969228744507,0.3067380487918854,0.2776922583580017,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4485673904418945,0.4245255291461944,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8794444799423218,0.3047001659870147,0.2144376039505005,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8962224125862122,0.3222567737102508,0.3068120181560516,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8152661919593811,0.2400557249784469,1.0884077548980713,285.0722045898437,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1319885253906,285.0654602050781,1.0,0.5080305337905884,1.0,1.0,0.0,1.0,-2.7755467891693115,2.775540590286255,6.196959475346375e-06,2.145263195037842,1.0,1.0,0.0,99.27593231201172,134.0,50128.05078125,0.0,1691.2822265625,1.0,280.6942749023437,283.7514953613281,294.3675231933594,297.64617919921875,293.1499938964844,293.1499938964844,280.6499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190853238105774,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.0869140625,0.0,2087.0107421875,1895.4371337890625,0.0,3580.71484375,1.0,1.0,0.0,3.0,1.0,0.0
12396360,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8512883186340332,0.3051532208919525,0.2767185270786285,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9716707468032836,0.4447802007198334,0.4236358106136322,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8496357202529907,0.3034773766994476,0.2139324396848678,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8652602434158325,0.3211288154125213,0.3062202334403991,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7868824601173401,0.2387451082468032,1.0848467350006104,285.03302001953125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.103515625,285.0314025878906,1.0,0.5138705968856812,1.0,1.0,0.0,1.0,-2.76783299446106,2.767826795578003,6.164098067529267e-06,2.1400139331817627,1.0,1.0,0.0,109.88274383544922,152.0,50293.97265625,0.0,1729.778564453125,1.0,280.6558837890625,283.7116394042969,294.3656616210937,297.61688232421875,293.1499938964844,293.1499938964844,280.3500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228805899620056,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.63720703125,0.0,2087.0107421875,1895.4371337890625,0.0,3615.718017578125,1.0,1.0,0.0,3.0,1.0,0.0
12396420,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8090720176696777,0.3016790151596069,0.2744961380958557,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9151402711868286,0.4404569268226623,0.4195407629013061,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8081111311912537,0.3007862269878387,0.2127358466386795,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8228650689125061,0.3186334073543548,0.3047840893268585,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7460106611251831,0.2359160482883453,1.0764530897140503,284.8295593261719,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.069091796875,284.8279113769531,1.0,0.524435818195343,1.0,1.0,0.0,1.0,-2.74698805809021,2.7469820976257324,6.071430107112974e-06,2.12381649017334,0.9973862171173096,0.9973862171173096,0.0,130.23663330078125,140.0,51513.8125,0.0,1793.974365234375,1.0,280.3562927246094,283.486572265625,294.395263671875,297.7294006347656,293.1499938964844,293.1499938964844,280.04998779296875,35037.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93309223651886,1.0,0.0,0.0,3.936652421951294,3.9366841316223145,1.0340640983486082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.74072265625,0.0,2087.08544921875,1895.4371337890625,0.0,3709.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
12396480,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8090720176696777,0.3016790151596069,0.2744961380958557,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9151402711868286,0.4404569268226623,0.4195407629013061,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8081111311912537,0.3007862269878387,0.2127358466386795,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8228650689125061,0.3186334073543548,0.3047840893268585,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7460106611251831,0.2359160482883453,1.0764530897140503,284.8295593261719,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.069091796875,284.8279113769531,1.0,0.524435818195343,1.0,1.0,0.0,1.0,-2.74698805809021,2.7469820976257324,6.071430107112974e-06,2.12381649017334,0.9973862171173096,0.9973862171173096,0.0,130.23663330078125,140.0,51513.8125,0.0,1793.974365234375,1.0,280.3562927246094,283.486572265625,294.395263671875,297.7294006347656,293.1499938964844,293.1499938964844,280.04998779296875,35037.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93309223651886,1.0,0.0,0.0,3.936652421951294,3.9366841316223145,1.0340640983486082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.74072265625,0.0,2087.08544921875,1895.4371337890625,0.0,3709.45166015625,1.0,1.0,0.0,3.0,1.0,0.0
12396540,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.7928482890129089,0.2979976832866668,0.2715415954589844,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.8975240588188171,0.4378368854522705,0.4171331822872162,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.7925839424133301,0.2979014813899994,0.2109939604997635,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.8083426356315613,0.3159299194812774,0.3026028573513031,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.7323352098464966,0.2329574227333068,1.0648481845855713,284.6210327148437,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0470886230469,284.6190490722656,1.0,0.525177538394928,1.0,1.0,0.0,1.0,-2.721889019012451,2.7218830585479736,5.960956059425371e-06,2.104396104812622,0.9912868738174438,0.9912868738174438,0.0,137.49224853515625,128.0,52658.13671875,0.0,1789.8270263671875,1.0,280.0563659667969,283.25750732421875,294.4241943359375,297.8314819335937,293.1499938964844,293.1499938964844,279.75,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412047863006592,1.0,0.0,0.0,3.93539309501648,3.935424566268921,1.0334024409530684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.08984375,0.0,2087.2744140625,1895.4371337890625,0.0,3783.393798828125,1.0,1.0,0.0,3.0,1.0,0.0
12396600,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.7928482890129089,0.2979976832866668,0.2715415954589844,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.8975240588188171,0.4378368854522705,0.4171331822872162,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213684082031,0.7925839424133301,0.2979014813899994,0.2109939604997635,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.8083426356315613,0.3159299194812774,0.3026028573513031,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.7323352098464966,0.2329574227333068,1.0648481845855713,284.6210327148437,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0470886230469,284.6190490722656,1.0,0.525177538394928,1.0,1.0,0.0,1.0,-2.721889019012451,2.7218830585479736,5.960956059425371e-06,2.104396104812622,0.9912868738174438,0.9912868738174438,0.0,137.49224853515625,128.0,52658.13671875,0.0,1789.8270263671875,1.0,280.0563659667969,283.25750732421875,294.4241943359375,297.8314819335937,293.1499938964844,293.1499938964844,279.75,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412047863006592,1.0,0.0,0.0,3.93539309501648,3.935424566268921,1.0334024409530684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.08984375,0.0,2087.2744140625,1895.4371337890625,0.0,3783.393798828125,1.0,1.0,0.0,3.0,1.0,0.0
12396660,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.7893974781036377,0.2943114042282104,0.2682468593120575,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068603515625,0.8958452343940735,0.4357206225395202,0.4150755107402801,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.7898154854774475,0.2949576675891876,0.2089586555957794,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.8058556914329529,0.313139408826828,0.2999994456768036,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.7294009327888489,0.2299900203943252,1.05159330368042,284.4069519042969,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0291442871094,284.40478515625,1.0,0.5207686424255371,1.0,1.0,0.0,1.0,-2.693955183029175,2.6939492225646973,5.839049663336482e-06,2.082711935043335,0.9822917580604552,0.9822917580604552,0.0,136.57186889648438,116.0,53732.95703125,0.0,1743.8641357421875,1.0,279.7563171386719,283.0245666503906,294.4563903808594,297.931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35682.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948023796081543,1.0,0.0,0.0,3.933389663696289,3.9334211349487305,1.032350610330468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.3955078125,0.0,2087.571533203125,1895.4371337890625,0.0,3845.141357421875,1.0,1.0,0.0,3.0,1.0,0.0
12396720,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.7893974781036377,0.2943114042282104,0.2682468593120575,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068603515625,0.8958452343940735,0.4357206225395202,0.4150755107402801,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.7898154854774475,0.2949576675891876,0.2089586555957794,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.8058556914329529,0.313139408826828,0.2999994456768036,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.7294009327888489,0.2299900203943252,1.05159330368042,284.4069519042969,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0291442871094,284.40478515625,1.0,0.5207686424255371,1.0,1.0,0.0,1.0,-2.693955183029175,2.6939492225646973,5.839049663336482e-06,2.082711935043335,0.9822917580604552,0.9822917580604552,0.0,136.57186889648438,116.0,53732.95703125,0.0,1743.8641357421875,1.0,279.7563171386719,283.0245666503906,294.4563903808594,297.931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35682.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948023796081543,1.0,0.0,0.0,3.933389663696289,3.9334211349487305,1.032350610330468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.3955078125,0.0,2087.571533203125,1895.4371337890625,0.0,3845.141357421875,1.0,1.0,0.0,3.0,1.0,0.0
12396780,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.7927765250205994,0.2906327545642853,0.2647942900657654,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.9021536707878112,0.4337184429168701,0.4130129516124725,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.7938568592071533,0.2919855713844299,0.2067698091268539,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905212402344,0.8101536631584167,0.3102956414222717,0.2971636652946472,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.7320955395698547,0.2270396202802658,1.0375604629516602,284.19024658203125,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01385498046875,284.18817138671875,1.0,0.5132596492767334,1.0,1.0,0.0,1.0,-2.6644270420074463,2.664421319961548,5.711511221306864e-06,2.059768915176392,0.9703845381736756,0.9703845381736756,0.0,131.13490295410156,104.0,54737.21875,0.0,1675.8876953125,1.0,279.4563903808594,282.79052734375,294.4908142089844,298.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,36195.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540095329284668,1.0,0.0,0.0,3.9272983074188232,3.9273297786712646,1.0291555554431395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5185546875,0.0,2082.908935546875,1895.4371337890625,0.0,3899.01025390625,0.9990302920341492,1.0,0.0,3.0,1.0,0.0
12396840,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.7927765250205994,0.2906327545642853,0.2647942900657654,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.9021536707878112,0.4337184429168701,0.4130129516124725,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.7938568592071533,0.2919855713844299,0.2067698091268539,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905212402344,0.8101536631584167,0.3102956414222717,0.2971636652946472,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.7320955395698547,0.2270396202802658,1.0375604629516602,284.19024658203125,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01385498046875,284.18817138671875,1.0,0.5132596492767334,1.0,1.0,0.0,1.0,-2.6644270420074463,2.664421319961548,5.711511221306864e-06,2.059768915176392,0.9703845381736756,0.9703845381736756,0.0,131.13490295410156,104.0,54737.21875,0.0,1675.8876953125,1.0,279.4563903808594,282.79052734375,294.4908142089844,298.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,36195.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540095329284668,1.0,0.0,0.0,3.9272983074188232,3.9273297786712646,1.0291555554431395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5185546875,0.0,2082.908935546875,1895.4371337890625,0.0,3899.01025390625,0.9990302920341492,1.0,0.0,3.0,1.0,0.0
12396900,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03582763671875,0.7964439988136292,0.2888193130493164,0.2630735039710998,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.9077368974685668,0.4327431619167328,0.4119941890239715,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357971191406,0.7978479862213135,0.2905144989490509,0.2056656032800674,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353698730469,0.8141332864761353,0.308879017829895,0.2957209944725036,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.7350682020187378,0.2255889624357223,1.030492067337036,284.0339050292969,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0072326660156,284.0231628417969,1.0,0.5087587833404541,1.0,1.0,0.0,1.0,-2.649580717086792,2.6495752334594727,5.647894795401953e-06,2.0482215881347656,0.9627694487571716,0.9627694487571716,0.0,127.31751251220705,104.0,55696.265625,0.0,1637.3265380859375,1.0,279.1945495605469,282.6091003417969,294.52978515625,298.18487548828125,293.1499938964844,293.1499938964844,279.1499938964844,36435.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587979912757874,1.0,0.0,0.0,3.918434619903565,3.918466091156006,1.0245153134746945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.24560546875,0.0,2072.069091796875,1895.4371337890625,0.0,3941.86376953125,0.9970928430557252,1.0,0.0,3.0,1.0,0.0
12396960,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.8009338974952698,0.2869814336299896,0.2612632811069488,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.9147171974182128,0.4317335784435272,0.4108774065971374,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788818359375,0.8026822805404663,0.2890174388885498,0.2045023441314697,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.8188328146934509,0.3074329197406769,0.2941994071006775,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792175292969,0.7387648820877075,0.2241264432668686,1.0231847763061523,283.9786071777344,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0005798339844,283.9769287109375,1.0,0.5038754343986511,1.0,1.0,0.0,1.0,-2.634056568145752,2.6340510845184326,5.5817617976572365e-06,2.0361506938934326,0.9556899070739746,0.9556899070739746,0.0,123.0934066772461,92.0,55639.44921875,0.0,1596.3841552734375,1.0,279.15594482421875,282.5632629394531,294.52606201171875,298.1248779296875,293.1499938964844,293.1499938964844,278.8500061035156,36642.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592503905296326,1.0,0.0,0.0,3.905430316925049,3.90546178817749,1.017726503960148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.642578125,0.0,2055.103759765625,1895.4371337890625,0.0,3945.900634765625,0.9942356944084167,1.0,0.0,3.0,1.0,0.0
