time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397020,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77587890625,0.8129922747612,0.2833806872367859,0.2577122151851654,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77557373046875,0.9336496591567992,0.4297557175159454,0.4086852669715881,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77587890625,0.8152796030044556,0.286080539226532,0.2022060751914978,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758178710937,0.8311440944671631,0.3045808970928192,0.2911765277385711,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77618408203125,0.7490819692611694,0.2212681919336319,1.0087445974349976,283.775634765625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9891662597656,283.7742004394531,1.0,0.4933288395404815,1.0,1.0,0.0,1.0,-2.603411674499512,2.6034064292907715,5.452312962006545e-06,2.012300729751587,0.9383452534675598,0.9383452534675598,0.0,113.54620361328124,80.0,56444.1484375,0.0,1511.500732421875,1.0,278.8565979003906,282.3459167480469,294.5606994628906,298.2125244140625,293.1499938964844,293.1499938964844,278.54998779296875,37066.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636759161949158,1.0,0.0,0.0,3.86835527420044,3.868386268615722,9.984952384911594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1962890625,0.0,2005.978759765625,1895.4371337890625,0.0,3985.284912109375,0.9859071969985962,1.0,0.0,3.0,1.0,0.0
12397080,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77587890625,0.8129922747612,0.2833806872367859,0.2577122151851654,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77557373046875,0.9336496591567992,0.4297557175159454,0.4086852669715881,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77587890625,0.8152796030044556,0.286080539226532,0.2022060751914978,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758178710937,0.8311440944671631,0.3045808970928192,0.2911765277385711,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77618408203125,0.7490819692611694,0.2212681919336319,1.0087445974349976,283.775634765625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9891662597656,283.7742004394531,1.0,0.4933288395404815,1.0,1.0,0.0,1.0,-2.603411674499512,2.6034064292907715,5.452312962006545e-06,2.012300729751587,0.9383452534675598,0.9383452534675598,0.0,113.54620361328124,80.0,56444.1484375,0.0,1511.500732421875,1.0,278.8565979003906,282.3459167480469,294.5606994628906,298.2125244140625,293.1499938964844,293.1499938964844,278.54998779296875,37066.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636759161949158,1.0,0.0,0.0,3.86835527420044,3.868386268615722,9.984952384911594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1962890625,0.0,2005.978759765625,1895.4371337890625,0.0,3985.284912109375,0.9859071969985962,1.0,0.0,3.0,1.0,0.0
12397140,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8283956050872803,0.2798532843589782,0.2541903853416443,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5810241699219,0.9577078223228456,0.4278003871440887,0.4064768254756927,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8312693238258362,0.2831988036632538,0.1999192684888839,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.8478140234947205,0.3017656207084656,0.2881484031677246,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5815124511719,0.7636731266975403,0.2184816747903823,0.994443416595459,283.5810852050781,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9796447753906,283.5801086425781,1.0,0.4820371568202972,1.0,1.0,0.0,1.0,-2.572955369949341,2.5729501247406006,5.325134679878829e-06,1.98858106136322,0.9184644818305968,0.9184644818305968,0.0,103.11316680908205,68.0,57157.41796875,0.0,1424.8251953125,1.0,278.5569152832031,282.1384582519531,294.5959777832031,298.2953491210937,293.1499938964844,293.1499938964844,278.25,37503.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674134254455566,1.0,0.0,0.0,3.81559944152832,3.815629720687866,9.71446297626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9716796875,0.0,1936.296142578125,1895.4371337890625,0.0,4018.3876953125,0.9739701747894288,1.0,0.0,3.0,1.0,0.0
12397200,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8283956050872803,0.2798532843589782,0.2541903853416443,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5810241699219,0.9577078223228456,0.4278003871440887,0.4064768254756927,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8312693238258362,0.2831988036632538,0.1999192684888839,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.58123779296875,0.8478140234947205,0.3017656207084656,0.2881484031677246,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5815124511719,0.7636731266975403,0.2184816747903823,0.994443416595459,283.5810852050781,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9796447753906,283.5801086425781,1.0,0.4820371568202972,1.0,1.0,0.0,1.0,-2.572955369949341,2.5729501247406006,5.325134679878829e-06,1.98858106136322,0.9184644818305968,0.9184644818305968,0.0,103.11316680908205,68.0,57157.41796875,0.0,1424.8251953125,1.0,278.5569152832031,282.1384582519531,294.5959777832031,298.2953491210937,293.1499938964844,293.1499938964844,278.25,37503.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674134254455566,1.0,0.0,0.0,3.81559944152832,3.815629720687866,9.71446297626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9716796875,0.0,1936.296142578125,1895.4371337890625,0.0,4018.3876953125,0.9739701747894288,1.0,0.0,3.0,1.0,0.0
12397260,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.8489871025085449,0.2764165699481964,0.2507246732711792,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3980407714844,0.9845344424247742,0.4258870184421539,0.4042802453041076,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.8527018427848816,0.2803920209407806,0.1976640075445175,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.39813232421875,0.8707614541053772,0.2990075051784515,0.2851468026638031,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3983154296875,0.7839282155036926,0.2157802432775497,0.9804016947746276,283.3980407714844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9719543457031,283.3976135253906,1.0,0.4702461659908294,1.0,1.0,0.0,1.0,-2.5429627895355225,2.5429575443267822,5.201337899052305e-06,1.9652066230773928,0.8962251543998718,0.8962251543998718,0.0,92.15845489501952,56.0,57772.984375,0.0,1338.387451171875,1.0,278.2573547363281,281.944091796875,294.63134765625,298.3725280761719,293.1499938964844,293.1499938964844,278.54998779296875,37977.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970478355884552,1.0,0.0,0.0,3.745781660079956,3.745811462402344,9.362206583318766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.20458984375,0.0,1846.0169677734373,1895.4371337890625,0.0,4045.4208984375,0.9581472873687744,1.0,0.0,3.0,1.0,0.0
12397320,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.8489871025085449,0.2764165699481964,0.2507246732711792,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3980407714844,0.9845344424247742,0.4258870184421539,0.4042802453041076,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.8527018427848816,0.2803920209407806,0.1976640075445175,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.39813232421875,0.8707614541053772,0.2990075051784515,0.2851468026638031,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3983154296875,0.7839282155036926,0.2157802432775497,0.9804016947746276,283.3980407714844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9719543457031,283.3976135253906,1.0,0.4702461659908294,1.0,1.0,0.0,1.0,-2.5429627895355225,2.5429575443267822,5.201337899052305e-06,1.9652066230773928,0.8962251543998718,0.8962251543998718,0.0,92.15845489501952,56.0,57772.984375,0.0,1338.387451171875,1.0,278.2573547363281,281.944091796875,294.63134765625,298.3725280761719,293.1499938964844,293.1499938964844,278.54998779296875,37977.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970478355884552,1.0,0.0,0.0,3.745781660079956,3.745811462402344,9.362206583318766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.20458984375,0.0,1846.0169677734373,1895.4371337890625,0.0,4045.4208984375,0.9581472873687744,1.0,0.0,3.0,1.0,0.0
12397380,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.60906982421875,0.8756035566329956,0.2745306491851806,0.2482406795024871,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6092224121094,0.9990000128746032,0.4263939559459686,0.3872789442539215,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6091003417969,0.8801608085632324,0.2788897454738617,0.1960515975952148,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.609130859375,0.8996244668960571,0.2974486351013183,0.2829375267028808,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.60888671875,0.8090002536773682,0.2140248715877533,0.9693982005119324,283.60919189453125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.9796447753906,283.6094970703125,1.0,0.4577841460704803,1.0,1.0,0.0,1.0,-2.506585597991944,2.5065805912017822,5.0493467824708205e-06,1.9348937273025515,0.8800333738327026,0.8800333738327026,0.0,81.64019775390625,44.0,56017.30859375,0.0,1245.5284423828125,1.0,278.5426330566406,282.1833801269531,294.6101989746094,298.1748046875,293.1499938964844,293.1499938964844,278.8500061035156,38041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556866884231568,1.0,0.0,0.0,3.6714565753936768,3.671485424041748,8.994356335279008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.82763671875,0.0,1750.00634765625,1895.4371337890625,0.0,3914.044921875,0.94108784198761,1.0,0.0,3.0,1.0,0.0
12397440,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.60906982421875,0.8756035566329956,0.2745306491851806,0.2482406795024871,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6092224121094,0.9990000128746032,0.4263939559459686,0.3872789442539215,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6091003417969,0.8801608085632324,0.2788897454738617,0.1960515975952148,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.609130859375,0.8996244668960571,0.2974486351013183,0.2829375267028808,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.60888671875,0.8090002536773682,0.2140248715877533,0.9693982005119324,283.60919189453125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.9796447753906,283.6094970703125,1.0,0.4577841460704803,1.0,1.0,0.0,1.0,-2.506585597991944,2.5065805912017822,5.0493467824708205e-06,1.9348937273025515,0.8800333738327026,0.8800333738327026,0.0,81.64019775390625,44.0,56017.30859375,0.0,1245.5284423828125,1.0,278.5426330566406,282.1833801269531,294.6101989746094,298.1748046875,293.1499938964844,293.1499938964844,278.8500061035156,38041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556866884231568,1.0,0.0,0.0,3.6714565753936768,3.671485424041748,8.994356335279008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.82763671875,0.0,1750.00634765625,1895.4371337890625,0.0,3914.044921875,0.94108784198761,1.0,0.0,3.0,1.0,0.0
12397500,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.8867877721786499,0.274089366197586,0.2475800812244415,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75897216796875,0.9990000128746032,0.4291745722293854,0.3721189498901367,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75665283203125,0.8916289806365967,0.2785815000534057,0.1956453174352646,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571716308594,0.9118347764015198,0.2971057295799255,0.2823566496372223,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541198730469,0.81854248046875,0.2135231494903564,0.9660018086433412,283.75860595703125,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,296.9951477050781,283.7700500488281,1.0,0.4507193565368652,1.0,1.0,0.0,1.0,-2.477484703063965,2.477479696273804,4.936833192914492e-06,1.914501070976257,0.8735193014144897,0.8735193014144897,0.0,77.69244384765625,44.0,54570.9921875,0.0,1196.2010498046875,1.0,278.7987976074219,282.3668212890625,294.6011047363281,298.0148620605469,293.1499938964844,293.1499938964844,278.8500061035156,38005.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458299279212952,1.0,0.0,0.0,3.634756088256836,3.634784460067749,8.815437126941106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.45849609375,0.0,1703.4224853515625,1895.4371337890625,0.0,3825.318115234375,0.9326635003089904,1.0,0.0,3.0,1.0,0.0
12397560,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81640625,0.9027858376502992,0.2738971710205078,0.2471945136785507,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8167419433594,0.9990000128746032,0.4336858093738556,0.3526848256587982,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8164367675781,0.90802001953125,0.2785020172595978,0.1954249143600464,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8164978027344,0.9304640293121338,0.2969919145107269,0.2820229828357696,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8317038416862488,0.2132424861192703,0.963643491268158,283.81671142578125,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.021240234375,283.8182983398437,1.0,0.4434709250926971,1.0,1.0,0.0,1.0,-2.450173854827881,2.450169086456299,4.828412784263492e-06,1.893255591392517,0.8665972352027893,0.8665972352027893,0.0,73.03092956542969,47.0,54013.21484375,0.0,1144.6739501953125,1.0,278.84197998046875,282.4244384765625,294.6379089355469,298.0671081542969,293.1499938964844,293.1499938964844,279.1499938964844,37965.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939927577972412,1.0,0.0,0.0,3.599740505218506,3.5997684001922607,8.646407536616607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.70361328125,0.0,1659.741455078125,1895.4371337890625,0.0,3771.7861328125,0.9245421290397644,1.0,0.0,3.0,1.0,0.0
12397620,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.9313769340515136,0.2739300727844238,0.246904119849205,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.9990000128746032,0.4454260170459747,0.3243279755115509,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9375735521316528,0.2787585258483886,0.1953534483909607,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.9598715901374816,0.2971974611282348,0.2818734645843506,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.853537380695343,0.213180586695671,0.9616353511810304,284.0341186523437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.09356689453125,284.0373840332031,1.0,0.4339905381202698,1.0,1.0,0.0,1.0,-2.413055896759033,2.413051128387451,4.682400685851462e-06,1.864034533500672,0.8560760021209717,0.8560760021209717,0.0,66.68434143066406,65.0,52294.66015625,0.0,1076.313720703125,1.0,279.140869140625,282.67156982421875,294.67724609375,297.9894104003906,293.1499938964844,293.1499938964844,279.45001220703125,37774.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245892763137816,1.0,0.0,0.0,3.534468412399292,3.5344955921173096,8.33568947200547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.22802734375,0.0,1579.5863037109375,1895.4371337890625,0.0,3631.448974609375,0.9094225168228148,1.0,0.0,3.0,1.0,0.0
12397680,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.9313769340515136,0.2739300727844238,0.246904119849205,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.9990000128746032,0.4454260170459747,0.3243279755115509,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9375735521316528,0.2787585258483886,0.1953534483909607,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.9598715901374816,0.2971974611282348,0.2818734645843506,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.853537380695343,0.213180586695671,0.9616353511810304,284.0341186523437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.09356689453125,284.0373840332031,1.0,0.4339905381202698,1.0,1.0,0.0,1.0,-2.413055896759033,2.413051128387451,4.682400685851462e-06,1.864034533500672,0.8560760021209717,0.8560760021209717,0.0,66.68434143066406,65.0,52294.66015625,0.0,1076.313720703125,1.0,279.140869140625,282.67156982421875,294.67724609375,297.9894104003906,293.1499938964844,293.1499938964844,279.45001220703125,37774.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245892763137816,1.0,0.0,0.0,3.534468412399292,3.5344955921173096,8.33568947200547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.22802734375,0.0,1579.5863037109375,1895.4371337890625,0.0,3631.448974609375,0.9094225168228148,1.0,0.0,3.0,1.0,0.0
12397740,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.9368277192115784,0.2744340598583221,0.2472227066755294,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.9990000128746032,0.4566902220249176,0.3198926150798797,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.9433101415634156,0.2795454263687134,0.1957836598157882,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.965063750743866,0.2979482412338257,0.2824191451072693,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28582763671875,0.8578594923019409,0.2137279212474823,0.9632782936096193,284.2877197265625,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1652526855469,284.2935485839844,1.0,0.4337963759899139,1.0,1.0,0.0,1.0,-2.4112191200256348,2.411214590072632,4.674199317378225e-06,1.8620336055755613,0.8491472005844116,0.8491472005844116,0.0,65.83815002441406,83.0,51133.3046875,0.0,1070.810791015625,1.0,279.4402770996094,282.9436950683594,294.7236328125,297.9490051269531,293.1499938964844,293.1499938964844,279.75,37456.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109441041946412,1.0,0.0,0.0,3.480285167694092,3.480311632156372,8.082076874416089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.30908203125,0.0,1513.976806640625,1895.4371337890625,0.0,3505.363525390625,0.8967676162719727,1.0,0.0,3.0,1.0,0.0
12397800,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.286865234375,0.9368277192115784,0.2744340598583221,0.2472227066755294,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.9990000128746032,0.4566902220249176,0.3198926150798797,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.9433101415634156,0.2795454263687134,0.1957836598157882,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.965063750743866,0.2979482412338257,0.2824191451072693,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28582763671875,0.8578594923019409,0.2137279212474823,0.9632782936096193,284.2877197265625,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1652526855469,284.2935485839844,1.0,0.4337963759899139,1.0,1.0,0.0,1.0,-2.4112191200256348,2.411214590072632,4.674199317378225e-06,1.8620336055755613,0.8491472005844116,0.8491472005844116,0.0,65.83815002441406,83.0,51133.3046875,0.0,1070.810791015625,1.0,279.4402770996094,282.9436950683594,294.7236328125,297.9490051269531,293.1499938964844,293.1499938964844,279.75,37456.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109441041946412,1.0,0.0,0.0,3.480285167694092,3.480311632156372,8.082076874416089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.30908203125,0.0,1513.976806640625,1895.4371337890625,0.0,3505.363525390625,0.8967676162719727,1.0,0.0,3.0,1.0,0.0
12397860,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.9212422370910645,0.2753069698810577,0.2480257749557495,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9990000128746032,0.4642266631126404,0.3350892663002014,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.928187608718872,0.2808317244052887,0.1966684460639953,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.9507619142532348,0.2992001175880432,0.2835842967033386,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8463384509086609,0.2147166728973388,0.967753767967224,284.5717163085937,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21368408203125,284.5787353515625,1.0,0.4406059384346008,1.0,1.0,0.0,1.0,-2.43825912475586,2.4382541179656982,4.778950824402273e-06,1.882638454437256,0.846230149269104,0.846230149269104,0.0,69.35231018066406,101.0,50437.9609375,0.0,1115.729736328125,1.0,279.73980712890625,283.2331848144531,294.7762756347656,297.9486694335937,293.1499938964844,293.1499938964844,280.04998779296875,37022.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004430770874023,1.0,0.0,0.0,3.4417033195495605,3.4417293071746826,7.903877303760964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.318359375,0.0,1466.9501953125,1895.4371337890625,0.0,3407.71435546875,0.8875952959060669,1.0,0.0,3.0,1.0,0.0
12397920,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.9212422370910645,0.2753069698810577,0.2480257749557495,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9990000128746032,0.4642266631126404,0.3350892663002014,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.928187608718872,0.2808317244052887,0.1966684460639953,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.9507619142532348,0.2992001175880432,0.2835842967033386,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.8463384509086609,0.2147166728973388,0.967753767967224,284.5717163085937,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21368408203125,284.5787353515625,1.0,0.4406059384346008,1.0,1.0,0.0,1.0,-2.43825912475586,2.4382541179656982,4.778950824402273e-06,1.882638454437256,0.846230149269104,0.846230149269104,0.0,69.35231018066406,101.0,50437.9609375,0.0,1115.729736328125,1.0,279.73980712890625,283.2331848144531,294.7762756347656,297.9486694335937,293.1499938964844,293.1499938964844,280.04998779296875,37022.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004430770874023,1.0,0.0,0.0,3.4417033195495605,3.4417293071746826,7.903877303760964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.318359375,0.0,1466.9501953125,1895.4371337890625,0.0,3407.71435546875,0.8875952959060669,1.0,0.0,3.0,1.0,0.0
12397980,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8951562643051147,0.2764419913291931,0.249187633395195,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.4676419794559479,0.3644186854362488,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.901678502559662,0.2825568616390228,0.1979506611824035,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9228036403656006,0.3008890151977539,0.2852856814861297,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8260673880577087,0.2159786075353622,0.97414892911911,284.8692626953125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.23443603515625,284.87664794921875,1.0,0.4527405500411987,1.0,1.0,0.0,1.0,-2.4861438274383545,2.4861388206481934,4.968082976120058e-06,1.9194847345352173,0.8473816514015198,0.8473816514015198,0.0,76.38825225830078,119.0,50066.74609375,0.0,1201.01953125,1.0,280.0394592285156,283.5273132324219,294.8290100097656,297.97283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36517.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931733965873718,1.0,0.0,0.0,3.421486616134644,3.4215121269226074,7.811294153725612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.68603515625,0.0,1440.75048828125,1895.4371337890625,0.0,3339.8720703125,0.8825609683990479,1.0,0.0,3.0,1.0,0.0
12398040,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8951562643051147,0.2764419913291931,0.249187633395195,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.4676419794559479,0.3644186854362488,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.901678502559662,0.2825568616390228,0.1979506611824035,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9228036403656006,0.3008890151977539,0.2852856814861297,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8260673880577087,0.2159786075353622,0.97414892911911,284.8692626953125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.23443603515625,284.87664794921875,1.0,0.4527405500411987,1.0,1.0,0.0,1.0,-2.4861438274383545,2.4861388206481934,4.968082976120058e-06,1.9194847345352173,0.8473816514015198,0.8473816514015198,0.0,76.38825225830078,119.0,50066.74609375,0.0,1201.01953125,1.0,280.0394592285156,283.5273132324219,294.8290100097656,297.97283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36517.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931733965873718,1.0,0.0,0.0,3.421486616134644,3.4215121269226074,7.811294153725612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.68603515625,0.0,1440.75048828125,1895.4371337890625,0.0,3339.8720703125,0.8825609683990479,1.0,0.0,3.0,1.0,0.0
12398100,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8808351159095764,0.2770739197731018,0.2498472929000854,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4679025113582611,0.3830068707466125,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8875640034675598,0.2835442125797272,0.1987037360668182,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9068205952644348,0.3018597066402435,0.2862903177738189,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8142068982124329,0.2166610211133957,0.9777746200561525,285.0591735839844,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.2347412109375,285.0755920410156,1.0,0.4603346884250641,1.0,1.0,0.0,1.0,-2.5157315731048584,2.5157265663146973,5.086942564958008e-06,1.942309617996216,0.849941611289978,0.849941611289978,0.0,81.07960510253906,119.0,49535.67578125,0.0,1256.7479248046875,1.0,280.2918395996094,283.7284851074219,294.83319091796875,297.8939819335937,293.1499938964844,293.1499938964844,280.3500061035156,36241.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885923624038696,1.0,0.0,0.0,3.4183804988861084,3.4184060096740723,7.797117405061726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.5625,0.0,1435.358154296875,1895.4371337890625,0.0,3297.040771484375,0.8816680908203125,1.0,0.0,3.0,1.0,0.0
12398160,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8665859699249268,0.2778606414794922,0.2506673038005829,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.9990000128746032,0.4673614501953125,0.403292566537857,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.873412549495697,0.2846525609493255,0.1995747685432434,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8920241594314575,0.3029483258724212,0.287449449300766,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8014054298400879,0.2174017578363418,0.9818312525749208,285.1694030761719,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.2275085449219,285.176513671875,1.0,0.4687371253967285,1.0,1.0,0.0,1.0,-2.54839825630188,2.54839301109314,5.219870672590332e-06,1.9675284624099727,0.8525573015213013,0.8525573015213013,0.0,86.43770599365234,122.0,49911.31640625,0.0,1320.4842529296875,1.0,280.3398742675781,283.818115234375,294.8780822753906,298.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,35982.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885048031806946,1.0,0.0,0.0,3.420812129974365,3.420837640762329,7.808214377291733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.46337890625,0.0,1436.24853515625,1895.4371337890625,0.0,3296.221923828125,0.8819687962532043,1.0,0.0,3.0,1.0,0.0
12398220,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.8480204939842224,0.2796388268470764,0.252447247505188,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.9990000128746032,0.4651279151439667,0.4339355230331421,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.8549640774726868,0.2869895100593567,0.2013646066188812,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.8724969029426575,0.3052475154399872,0.2898361384868622,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7836768627166748,0.2188902646303177,0.9897187948226928,285.446044921875,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.2082824707031,285.4512939453125,1.0,0.4817538559436798,1.0,1.0,0.0,1.0,-2.601867914199829,2.6018624305725098,5.44178419659147e-06,2.0091001987457275,0.8613067269325256,0.8613067269325256,0.0,95.13168334960938,125.0,49683.91015625,0.0,1427.77978515625,1.0,280.6396484375,284.0858764648437,294.9222106933594,298.0448303222656,293.1499938964844,293.1499938964844,280.95001220703125,35473.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854919672012329,1.0,0.0,0.0,3.438958644866944,3.4389841556549072,7.891275117799523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.8134765625,0.0,1452.9373779296875,1895.4371337890625,0.0,3268.024658203125,0.8857079148292542,1.0,0.0,3.0,1.0,0.0
12398280,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.8480204939842224,0.2796388268470764,0.252447247505188,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.9990000128746032,0.4651279151439667,0.4339355230331421,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.8549640774726868,0.2869895100593567,0.2013646066188812,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.8724969029426575,0.3052475154399872,0.2898361384868622,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.7836768627166748,0.2188902646303177,0.9897187948226928,285.446044921875,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.2082824707031,285.4512939453125,1.0,0.4817538559436798,1.0,1.0,0.0,1.0,-2.601867914199829,2.6018624305725098,5.44178419659147e-06,2.0091001987457275,0.8613067269325256,0.8613067269325256,0.0,95.13168334960938,125.0,49683.91015625,0.0,1427.77978515625,1.0,280.6396484375,284.0858764648437,294.9222106933594,298.0448303222656,293.1499938964844,293.1499938964844,280.95001220703125,35473.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854919672012329,1.0,0.0,0.0,3.438958644866944,3.4389841556549072,7.891275117799523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.8134765625,0.0,1452.9373779296875,1895.4371337890625,0.0,3268.024658203125,0.8857079148292542,1.0,0.0,3.0,1.0,0.0
12398340,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.8348485231399536,0.2815171778202057,0.2543284595012665,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.9893406629562378,0.4643866717815399,0.4401341080665588,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8419323563575745,0.289413183927536,0.2032041549682617,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.8585165739059448,0.307634949684143,0.292290598154068,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6738586425781,0.7707073092460632,0.2203943282365799,0.997473418712616,285.675048828125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.20166015625,285.6816101074219,1.0,0.4922144711017608,1.0,1.0,0.0,1.0,-2.641637086868286,2.641631364822388,5.605884780379711e-06,2.038092613220215,0.8728429675102234,0.8728429675102234,0.0,102.50787353515624,128.0,49244.7578125,0.0,1505.449951171875,1.0,280.9398803710937,284.3182678222656,294.9567565917969,298.0559387207031,293.1499938964844,293.1499938964844,281.25,35042.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822838068008423,1.0,0.0,0.0,3.4731123447418213,3.473138332366944,8.048796757975651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.86572265625,0.0,1488.5496826171875,1895.4371337890625,0.0,3237.979736328125,0.8931906223297119,1.0,0.0,3.0,1.0,0.0
12398400,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.8348485231399536,0.2815171778202057,0.2543284595012665,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.9893406629562378,0.4643866717815399,0.4401341080665588,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8419323563575745,0.289413183927536,0.2032041549682617,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.8585165739059448,0.307634949684143,0.292290598154068,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6738586425781,0.7707073092460632,0.2203943282365799,0.997473418712616,285.675048828125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.20166015625,285.6816101074219,1.0,0.4922144711017608,1.0,1.0,0.0,1.0,-2.641637086868286,2.641631364822388,5.605884780379711e-06,2.038092613220215,0.8728429675102234,0.8728429675102234,0.0,102.50787353515624,128.0,49244.7578125,0.0,1505.449951171875,1.0,280.9398803710937,284.3182678222656,294.9567565917969,298.0559387207031,293.1499938964844,293.1499938964844,281.25,35042.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822838068008423,1.0,0.0,0.0,3.4731123447418213,3.473138332366944,8.048796757975651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.86572265625,0.0,1488.5496826171875,1895.4371337890625,0.0,3237.979736328125,0.8931906223297119,1.0,0.0,3.0,1.0,0.0
12398460,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.81065434217453,0.281218945980072,0.2549256384372711,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.960798978805542,0.46455779671669,0.4406268298625946,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8181250095367432,0.2896082401275635,0.2040292620658874,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8335890769958496,0.307740718126297,0.2933455407619476,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.7470686435699463,0.219519704580307,0.9982460737228394,285.8730773925781,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.190673828125,285.8746032714844,1.0,0.4983316659927368,1.0,1.0,0.0,1.0,-2.6305947303771973,2.630589246749878,5.5635937314946204e-06,2.0317623615264893,0.8867934346199036,0.8867934346199036,0.0,114.14498901367188,116.0,48349.9921875,0.0,1551.43115234375,1.0,281.2404479980469,284.521484375,294.9833068847656,298.04052734375,293.1499938964844,293.1499938964844,281.54998779296875,34701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773711919784546,1.0,0.0,0.0,3.5196516513824463,3.5196781158447266,8.265948281405144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.064453125,0.0,1539.913330078125,1895.4371337890625,0.0,3191.93994140625,0.903628945350647,1.0,0.0,3.0,1.0,0.0
12398520,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.81065434217453,0.281218945980072,0.2549256384372711,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.960798978805542,0.46455779671669,0.4406268298625946,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8181250095367432,0.2896082401275635,0.2040292620658874,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8335890769958496,0.307740718126297,0.2933455407619476,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.7470686435699463,0.219519704580307,0.9982460737228394,285.8730773925781,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.190673828125,285.8746032714844,1.0,0.4983316659927368,1.0,1.0,0.0,1.0,-2.6305947303771973,2.630589246749878,5.5635937314946204e-06,2.0317623615264893,0.8867934346199036,0.8867934346199036,0.0,114.14498901367188,116.0,48349.9921875,0.0,1551.43115234375,1.0,281.2404479980469,284.521484375,294.9833068847656,298.04052734375,293.1499938964844,293.1499938964844,281.54998779296875,34701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773711919784546,1.0,0.0,0.0,3.5196516513824463,3.5196781158447266,8.265948281405144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.064453125,0.0,1539.913330078125,1895.4371337890625,0.0,3191.93994140625,0.903628945350647,1.0,0.0,3.0,1.0,0.0
12398580,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8106205463409424,0.2820326685905456,0.2554541230201721,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.9614118933677672,0.4668598175048828,0.442409485578537,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.8184665441513062,0.2908599078655243,0.2047492414712906,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.833745002746582,0.3088115751743316,0.2941674590110779,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7463885545730591,0.2195671647787094,0.9975760579109192,286.0584716796875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1976623535156,286.0599060058594,1.0,0.4986751675605774,1.0,1.0,0.0,1.0,-2.6344153881073,2.6344096660614014,5.57957309865742e-06,2.034618854522705,0.9030748605728148,0.9030748605728148,0.0,114.57515716552734,104.0,47560.72265625,0.0,1558.655029296875,1.0,281.5408020019531,284.7177734375,295.00836181640625,298.0166015625,293.1499938964844,293.1499938964844,281.25,34432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708476424217224,1.0,0.0,0.0,3.575850009918213,3.575876951217652,8.532020387974626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.40185546875,0.0,1604.6986083984375,1895.4371337890625,0.0,3130.76220703125,0.9163799285888672,1.0,0.0,3.0,1.0,0.0
12398640,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8106205463409424,0.2820326685905456,0.2554541230201721,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.9614118933677672,0.4668598175048828,0.442409485578537,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.8184665441513062,0.2908599078655243,0.2047492414712906,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.833745002746582,0.3088115751743316,0.2941674590110779,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7463885545730591,0.2195671647787094,0.9975760579109192,286.0584716796875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1976623535156,286.0599060058594,1.0,0.4986751675605774,1.0,1.0,0.0,1.0,-2.6344153881073,2.6344096660614014,5.57957309865742e-06,2.034618854522705,0.9030748605728148,0.9030748605728148,0.0,114.57515716552734,104.0,47560.72265625,0.0,1558.655029296875,1.0,281.5408020019531,284.7177734375,295.00836181640625,298.0166015625,293.1499938964844,293.1499938964844,281.25,34432.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708476424217224,1.0,0.0,0.0,3.575850009918213,3.575876951217652,8.532020387974626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.40185546875,0.0,1604.6986083984375,1895.4371337890625,0.0,3130.76220703125,0.9163799285888672,1.0,0.0,3.0,1.0,0.0
12398700,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.8150250911712646,0.2822234034538269,0.2557398080825805,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.9673299789428712,0.4679072201251983,0.4434957206249237,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.82298344373703,0.2913516759872436,0.2051452547311782,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.8382397294044495,0.309236079454422,0.2946212291717529,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.7501341700553894,0.2195844054222107,0.9976340532302856,285.9318542480469,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2001342773437,285.9212646484375,1.0,0.4975495934486389,1.0,1.0,0.0,1.0,-2.6371586322784424,2.637152910232544,5.591267836280167e-06,2.036771059036255,0.9084333777427672,0.9084333777427672,0.0,112.5579605102539,104.0,48824.65234375,0.0,1553.3934326171875,1.0,281.2999572753906,284.558349609375,295.0939636230469,298.2748107910156,293.1499938964844,293.1499938964844,281.25,34475.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795520663261414,1.0,0.0,0.0,3.6036667823791504,3.603694200515747,8.665278983244207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.24658203125,0.0,1638.7899169921875,1895.4371337890625,0.0,3212.382568359375,0.9227820038795472,1.0,0.0,3.0,1.0,0.0
12398760,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.8190397024154663,0.2819411754608154,0.2555905282497406,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.972867786884308,0.4684979021549225,0.4441485106945038,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.8272756338119507,0.2914555668830871,0.2052739560604095,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.8426231145858765,0.3093051314353943,0.2947507798671722,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.753807783126831,0.2193536311388015,0.996704638004303,285.8525085449219,284.95001220703125,297.2581787109375,292.0587158203125,297.2491760253906,297.1981201171875,285.8396911621094,1.0,0.495587944984436,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.636960744857788,2.277677297592163,0.3592832684516907,1.6790692806243896,0.9136521220207214,0.9136521220207214,0.0,110.21836853027344,92.0,48188.03515625,0.0,1541.131591796875,1.0,281.2580871582031,284.4546203613281,295.1100158691406,298.27618408203125,293.1499938964844,293.1499938964844,280.95001220703125,34557.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851844072341919,1.0,0.0,0.0,3.629012107849121,3.629039764404297,8.787597494119836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.5771484375,0.0,1670.59716796875,1895.4371337890625,0.0,3265.1455078125,0.9287194609642028,1.0,0.0,3.0,1.0,0.0
12398820,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.824670135974884,0.2807878851890564,0.2548206746578216,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9804891347885132,0.4684095978736877,0.4443602263927459,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8334400653839111,0.2909179329872131,0.2050544768571853,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.8490613698959351,0.3087636530399322,0.2944299280643463,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.7592528462409973,0.2186005264520645,0.9938458800315856,285.5138244628906,284.95001220703125,297.30010986328125,292.0765686035156,297.25225830078125,297.1885681152344,285.49224853515625,1.0,0.4921238422393799,0.5490587949752808,0.5490587949752808,0.4509412050247192,1.0,-2.632204532623291,1.4926024675369265,1.1396020650863647,0.8972799181938171,0.9153081774711608,0.9153081774711608,0.0,106.58729553222656,92.0,46726.34375,0.0,1516.7547607421875,1.0,280.9825439453125,284.0722351074219,295.12310791015625,298.3050537109375,293.1499938964844,293.1499938964844,280.95001220703125,34839.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918379545211792,1.0,0.0,0.0,3.654909610748291,3.654937505722046,8.913464739634946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.74365234375,0.0,1705.0272216796875,1895.4371337890625,0.0,3327.39208984375,0.9348584413528442,1.0,0.0,3.0,1.0,0.0
