time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398880,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.8281937837600708,0.2796849608421325,0.2539101541042328,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.9851639866828918,0.4679110646247864,0.4439842402935028,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8374124765396118,0.2902370989322662,0.20462666451931,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8532834053039551,0.3080923557281494,0.2938576638698578,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.7628172039985657,0.2178793996572494,0.9907692670822144,285.35601806640625,284.95001220703125,297.32470703125,292.0868225097656,297.23223876953125,297.178955078125,285.33746337890625,1.0,0.4895953834056854,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.625758409500122,0.939393162727356,1.6863653659820557,0.3462617695331573,0.9156042337417604,0.9156042337417604,0.0,104.16387939453124,80.0,44809.4453125,0.0,1497.435791015625,1.0,280.958251953125,283.90606689453125,295.0813903808594,298.1390380859375,293.1499938964844,293.1499938964844,280.6499938964844,35026.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882738351821899,1.0,0.0,0.0,3.666340827941896,3.666369199752808,8.969308851192181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.126953125,0.0,1720.8369140625,1895.4371337890625,0.0,3294.06103515625,0.9376489520072936,1.0,0.0,3.0,1.0,0.0
12398940,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8392871618270874,0.2759725451469421,0.2505119144916534,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9983745217323304,0.4656703472137451,0.4418181478977203,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.850014865398407,0.2876360416412353,0.2027770280838012,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8667827248573303,0.3055124878883362,0.2913830876350403,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7741420269012451,0.2152825146913528,0.9788327217102052,284.9647827148437,284.95001220703125,297.3896484375,292.1130065917969,297.20086669921875,297.1463928222656,284.9607849121094,1.0,0.4813629984855652,0.0,0.0,1.0,1.0,-2.599531412124634,1.7402762750862166e-05,2.59951400756836,-0.5863431096076965,0.9124075174331664,0.9124075174331664,0.0,96.84243774414062,68.0,44029.94921875,0.0,1432.7725830078125,1.0,280.6581420898437,283.5213317871094,295.0370788574219,297.9500427246094,293.1499938964844,293.1499938964844,280.3500061035156,35568.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737331628799438,1.0,0.0,0.0,3.6824162006378174,3.6824445724487305,9.048134188560651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.38134765625,0.0,1745.337646484375,1895.4371337890625,0.0,3157.826171875,0.941788911819458,1.0,0.0,3.0,1.0,0.0
12399000,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8392871618270874,0.2759725451469421,0.2505119144916534,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9983745217323304,0.4656703472137451,0.4418181478977203,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.850014865398407,0.2876360416412353,0.2027770280838012,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8667827248573303,0.3055124878883362,0.2913830876350403,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7741420269012451,0.2152825146913528,0.9788327217102052,284.9647827148437,284.95001220703125,297.3896484375,292.1130065917969,297.20086669921875,297.1463928222656,284.9607849121094,1.0,0.4813629984855652,0.0,0.0,1.0,1.0,-2.599531412124634,1.7402762750862166e-05,2.59951400756836,-0.5863431096076965,0.9124075174331664,0.9124075174331664,0.0,96.84243774414062,68.0,44029.94921875,0.0,1432.7725830078125,1.0,280.6581420898437,283.5213317871094,295.0370788574219,297.9500427246094,293.1499938964844,293.1499938964844,280.3500061035156,35568.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737331628799438,1.0,0.0,0.0,3.6824162006378174,3.6824445724487305,9.048134188560651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.38134765625,0.0,1745.337646484375,1895.4371337890625,0.0,3157.826171875,0.941788911819458,1.0,0.0,3.0,1.0,0.0
12399060,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8495643138885498,0.2727509438991546,0.2472821623086929,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9990000128746032,0.4664669930934906,0.4226571917533874,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8617417216300964,0.2852892279624939,0.2009059786796569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.879231333732605,0.3030680119991302,0.2887875735759735,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.7842232584953308,0.2126946002244949,0.9659613370895386,284.69158935546875,284.95001220703125,297.4528503417969,292.13726806640625,297.20526123046875,297.1335144042969,284.69439697265625,1.0,0.4700125753879547,0.0255722254514694,0.0255722254514694,1.0,1.0,-2.551840305328369,6.396245589712635e-05,2.55177640914917,-0.575477123260498,0.906880259513855,0.906880259513855,0.0,90.09125518798828,56.0,44560.40625,0.0,1341.1629638671875,1.0,280.35797119140625,283.25115966796875,295.09051513671875,298.0085754394531,293.1499938964844,293.1499938964844,280.04998779296875,36007.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664640188217163,1.0,0.0,0.0,3.683674573898315,3.683703184127808,9.054319320966896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.7568359375,0.0,1750.2608642578125,1895.4371337890625,0.0,3089.639404296875,0.9423888921737672,1.0,0.0,3.0,1.0,0.0
12399120,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8495643138885498,0.2727509438991546,0.2472821623086929,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9990000128746032,0.4664669930934906,0.4226571917533874,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8617417216300964,0.2852892279624939,0.2009059786796569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.879231333732605,0.3030680119991302,0.2887875735759735,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.7842232584953308,0.2126946002244949,0.9659613370895386,284.69158935546875,284.95001220703125,297.4528503417969,292.13726806640625,297.20526123046875,297.1335144042969,284.69439697265625,1.0,0.4700125753879547,0.0255722254514694,0.0255722254514694,1.0,1.0,-2.551840305328369,6.396245589712635e-05,2.55177640914917,-0.575477123260498,0.906880259513855,0.906880259513855,0.0,90.09125518798828,56.0,44560.40625,0.0,1341.1629638671875,1.0,280.35797119140625,283.25115966796875,295.09051513671875,298.0085754394531,293.1499938964844,293.1499938964844,280.04998779296875,36007.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664640188217163,1.0,0.0,0.0,3.683674573898315,3.683703184127808,9.054319320966896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.7568359375,0.0,1750.2608642578125,1895.4371337890625,0.0,3089.639404296875,0.9423888921737672,1.0,0.0,3.0,1.0,0.0
12399180,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8642383813858032,0.2696754038333893,0.2443435937166214,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462280273437,0.9990000128746032,0.4690786898136139,0.3963341116905212,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471740722656,0.8780251741409302,0.283053994178772,0.1992067843675613,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.447021484375,0.896175742149353,0.300650417804718,0.2863348722457886,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.7982165813446045,0.2101650536060333,0.9537351727485656,284.44647216796875,284.95001220703125,297.5141906738281,292.15972900390625,297.2182006835937,297.1321716308594,284.44146728515625,1.0,0.45703986287117,0.0511444509029388,0.0511444509029388,1.0,1.0,-2.496994972229004,0.0007796954596415,2.496215343475342,-0.5624604225158691,0.8983343839645386,0.8983343839645386,0.0,82.52340698242188,59.0,44947.78125,0.0,1240.5247802734375,1.0,280.0581970214844,282.9914245605469,295.14520263671875,298.1013488769531,293.1499938964844,293.1499938964844,280.3500061035156,36416.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866396963596344,1.0,0.0,0.0,3.6699836254119873,3.67001223564148,8.987141200123006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.52880859375,0.0,1735.9063720703125,1895.4371337890625,0.0,3089.010498046875,0.939530074596405,1.0,0.0,3.0,1.0,0.0
12399240,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44732666015625,0.8642383813858032,0.2696754038333893,0.2443435937166214,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462280273437,0.9990000128746032,0.4690786898136139,0.3963341116905212,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471740722656,0.8780251741409302,0.283053994178772,0.1992067843675613,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.447021484375,0.896175742149353,0.300650417804718,0.2863348722457886,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.7982165813446045,0.2101650536060333,0.9537351727485656,284.44647216796875,284.95001220703125,297.5141906738281,292.15972900390625,297.2182006835937,297.1321716308594,284.44146728515625,1.0,0.45703986287117,0.0511444509029388,0.0511444509029388,1.0,1.0,-2.496994972229004,0.0007796954596415,2.496215343475342,-0.5624604225158691,0.8983343839645386,0.8983343839645386,0.0,82.52340698242188,59.0,44947.78125,0.0,1240.5247802734375,1.0,280.0581970214844,282.9914245605469,295.14520263671875,298.1013488769531,293.1499938964844,293.1499938964844,280.3500061035156,36416.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866396963596344,1.0,0.0,0.0,3.6699836254119873,3.67001223564148,8.987141200123006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.52880859375,0.0,1735.9063720703125,1895.4371337890625,0.0,3089.010498046875,0.939530074596405,1.0,0.0,3.0,1.0,0.0
12399300,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486755371094,0.870229184627533,0.2686401307582855,0.2430678158998489,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.9990000128746032,0.4718943536281585,0.3861962556838989,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.8847178816795349,0.2823631763458252,0.198486179113388,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54937744140625,0.903007447719574,0.2998094856739044,0.2852451205253601,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.8037328720092773,0.2091958820819854,0.9482053518295288,284.5504455566406,284.95001220703125,297.54412841796875,292.1702575683594,297.23309326171875,297.1424560546875,284.559326171875,1.0,0.4521874785423279,0.0639305636286735,0.0639305636286735,1.0,1.0,-2.4744462966918945,0.0022998212371021,2.472146511077881,-0.5561268925666809,0.8966182470321655,0.8966182470321655,0.0,79.6628189086914,59.0,43607.7734375,0.0,1201.371826171875,1.0,280.301513671875,283.1320495605469,295.08917236328125,297.8680419921875,293.1499938964844,293.1499938964844,280.3500061035156,36452.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548149466514587,1.0,0.0,0.0,3.66088342666626,3.660911798477173,8.94262598194473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.63427734375,0.0,1724.6474609375,1895.4371337890625,0.0,2980.3876953125,0.9375224709510804,1.0,0.0,3.0,1.0,0.0
12399360,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.876206636428833,0.2681461572647095,0.2423563301563263,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.9990000128746032,0.4754281044006347,0.3773307800292969,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.891262412071228,0.2821622788906097,0.1981479227542877,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.9098308682441713,0.2994144558906555,0.2846218347549438,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.8089838624000549,0.2085912376642227,0.9444393515586852,284.5902404785156,284.95001220703125,297.5735778808594,292.18035888671875,297.2526550292969,297.1590576171875,284.5907287597656,1.0,0.448203980922699,0.066358670592308,0.066358670592308,1.0,1.0,-2.4572527408599854,0.0029091839678585,2.454343557357788,-0.5517817735671997,0.8946630954742432,0.8946630954742432,0.0,77.29668426513672,62.0,43228.90625,0.0,1171.1837158203125,1.0,280.3424987792969,283.16912841796875,295.1011657714844,297.8819580078125,293.1499938964844,293.1499938964844,280.6499938964844,36445.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465988039970398,1.0,0.0,0.0,3.6530935764312735,3.653121948242188,8.904610240278998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.76416015625,0.0,1714.772705078125,1895.4371337890625,0.0,2903.425537109375,0.9356952905654908,1.0,0.0,3.0,1.0,0.0
12399420,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8875079154968262,0.2680566906929016,0.2419097125530243,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.9990000128746032,0.4836795628070831,0.3627351224422455,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9035251140594482,0.2826689183712005,0.1982105821371078,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9232245087623596,0.299470841884613,0.2843009531497955,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8182989954948425,0.2081379145383834,0.9407531023025512,284.7779846191406,284.95001220703125,297.6308898925781,292.1992492675781,297.29833984375,297.20123291015625,284.7795715332031,1.0,0.4425609707832336,0.0712148770689964,0.0712148770689964,1.0,1.0,-2.434429883956909,0.0041627176105976,2.430267333984375,-0.5455769300460815,0.8938793540000916,0.8938793540000916,0.0,73.67671966552734,65.0,41759.63671875,0.0,1129.7236328125,1.0,280.6415710449219,283.3798828125,295.11944580078125,297.7900085449219,293.1499938964844,293.1499938964844,280.95001220703125,36310.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274221420288086,1.0,0.0,0.0,3.6411831378936768,3.6412112712860094,8.846639616422181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.21826171875,0.0,1698.81201171875,1895.4371337890625,0.0,2724.46142578125,0.9328637719154358,1.0,0.0,3.0,1.0,0.0
12399480,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8875079154968262,0.2680566906929016,0.2419097125530243,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.9990000128746032,0.4836795628070831,0.3627351224422455,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9035251140594482,0.2826689183712005,0.1982105821371078,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.9232245087623596,0.299470841884613,0.2843009531497955,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8182989954948425,0.2081379145383834,0.9407531023025512,284.7779846191406,284.95001220703125,297.6308898925781,292.1992492675781,297.29833984375,297.20123291015625,284.7795715332031,1.0,0.4425609707832336,0.0712148770689964,0.0712148770689964,1.0,1.0,-2.434429883956909,0.0041627176105976,2.430267333984375,-0.5455769300460815,0.8938793540000916,0.8938793540000916,0.0,73.67671966552734,65.0,41759.63671875,0.0,1129.7236328125,1.0,280.6415710449219,283.3798828125,295.11944580078125,297.7900085449219,293.1499938964844,293.1499938964844,280.95001220703125,36310.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274221420288086,1.0,0.0,0.0,3.6411831378936768,3.6412112712860094,8.846639616422181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.21826171875,0.0,1698.81201171875,1895.4371337890625,0.0,2724.46142578125,0.9328637719154358,1.0,0.0,3.0,1.0,0.0
12399540,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8968895077705383,0.2686872780323028,0.2422634810209274,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.492653489112854,0.3523036241531372,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9144365191459656,0.2839768230915069,0.1989409774541854,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9344450831413268,0.3002821803092956,0.2848316133022308,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8258196115493774,0.208403468132019,0.9408544898033142,284.98016357421875,284.95001220703125,297.6860046386719,292.21649169921875,297.34674072265625,297.24761962890625,284.98223876953125,1.0,0.4395087957382202,0.0760710909962654,0.0760710909962654,1.0,1.0,-2.423950672149658,0.0059136408381164,2.418036937713623,-0.5415679216384888,0.8958926796913147,0.8958926796913147,0.0,71.34878540039062,68.0,40503.875,0.0,1108.1729736328125,1.0,280.9416809082031,283.60009765625,295.1517028808594,297.74005126953125,293.1499938964844,293.1499938964844,281.25,36086.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811735987663269,1.0,0.0,0.0,3.637266635894776,3.637294769287109,8.827619240037166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.18212890625,0.0,1692.2493896484375,1895.4371337890625,0.0,2579.189208984375,0.9318057298660278,1.0,0.0,3.0,1.0,0.0
12399600,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8968895077705383,0.2686872780323028,0.2422634810209274,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.492653489112854,0.3523036241531372,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9144365191459656,0.2839768230915069,0.1989409774541854,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9344450831413268,0.3002821803092956,0.2848316133022308,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8258196115493774,0.208403468132019,0.9408544898033142,284.98016357421875,284.95001220703125,297.6860046386719,292.21649169921875,297.34674072265625,297.24761962890625,284.98223876953125,1.0,0.4395087957382202,0.0760710909962654,0.0760710909962654,1.0,1.0,-2.423950672149658,0.0059136408381164,2.418036937713623,-0.5415679216384888,0.8958926796913147,0.8958926796913147,0.0,71.34878540039062,68.0,40503.875,0.0,1108.1729736328125,1.0,280.9416809082031,283.60009765625,295.1517028808594,297.74005126953125,293.1499938964844,293.1499938964844,281.25,36086.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811735987663269,1.0,0.0,0.0,3.637266635894776,3.637294769287109,8.827619240037166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.18212890625,0.0,1692.2493896484375,1895.4371337890625,0.0,2579.189208984375,0.9318057298660278,1.0,0.0,3.0,1.0,0.0
12399660,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.903713583946228,0.2697494029998779,0.2430814206600189,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9990000128746032,0.5017352104187012,0.3457875251770019,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.923084557056427,0.2858060300350189,0.2000949084758758,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.942517340183258,0.3015745878219604,0.2858980298042297,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8313312530517578,0.209136813879013,0.9434381127357484,285.1889343261719,284.95001220703125,297.73883056640625,292.23211669921875,297.3931884765625,297.2922058105469,285.1912841796875,1.0,0.4385214149951935,0.0809645354747772,0.0809645354747772,1.0,1.0,-2.422869205474853,0.0083412639796733,2.4145278930664062,-0.5389355421066284,0.900736391544342,0.900736391544342,0.0,70.09795379638672,71.0,39408.10546875,0.0,1101.777099609375,1.0,281.2416687011719,283.82379150390625,295.1808166503906,297.701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35814.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988342642784119,1.0,0.0,0.0,3.643137693405152,3.643165826797485,8.856140425450576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.498046875,0.0,1697.55908203125,1895.4371337890625,0.0,2460.771728515625,0.9329662322998048,1.0,0.0,3.0,1.0,0.0
12399720,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.903713583946228,0.2697494029998779,0.2430814206600189,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9990000128746032,0.5017352104187012,0.3457875251770019,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.923084557056427,0.2858060300350189,0.2000949084758758,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.942517340183258,0.3015745878219604,0.2858980298042297,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.8313312530517578,0.209136813879013,0.9434381127357484,285.1889343261719,284.95001220703125,297.73883056640625,292.23211669921875,297.3931884765625,297.2922058105469,285.1912841796875,1.0,0.4385214149951935,0.0809645354747772,0.0809645354747772,1.0,1.0,-2.422869205474853,0.0083412639796733,2.4145278930664062,-0.5389355421066284,0.900736391544342,0.900736391544342,0.0,70.09795379638672,71.0,39408.10546875,0.0,1101.777099609375,1.0,281.2416687011719,283.82379150390625,295.1808166503906,297.701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35814.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988342642784119,1.0,0.0,0.0,3.643137693405152,3.643165826797485,8.856140425450576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.498046875,0.0,1697.55908203125,1895.4371337890625,0.0,2460.771728515625,0.9329662322998048,1.0,0.0,3.0,1.0,0.0
12399780,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9049420356750488,0.2696504890918731,0.2433821409940719,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5091767907142639,0.3448758125305176,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9256673455238342,0.2867639064788818,0.2010050565004348,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9444094896316528,0.3020557463169098,0.2866594493389129,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8325507044792175,0.2093440741300583,0.9453935027122498,285.0125732421875,284.95001220703125,297.7892150878906,292.24615478515625,297.4248352050781,297.31854248046875,285.0109558105469,1.0,0.4390495419502258,0.0858579874038696,0.0858579874038696,1.0,1.0,-2.4264919757843018,0.0116050196811556,2.414886951446533,-0.536427915096283,0.9001993536949158,0.9001993536949158,0.0,70.04692840576172,74.0,40595.69921875,0.0,1105.6363525390625,1.0,280.95782470703125,283.6207580566406,295.293212890625,297.9573974609375,293.1499938964844,293.1499938964844,280.6499938964844,35903.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128887414932251,1.0,0.0,0.0,3.6475307941436768,3.6475589275360094,8.877510708771297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.6328125,0.0,1703.728271484375,1895.4371337890625,0.0,2589.820556640625,0.9340093731880188,1.0,0.0,3.0,1.0,0.0
12399840,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9049420356750488,0.2696504890918731,0.2433821409940719,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5091767907142639,0.3448758125305176,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9256673455238342,0.2867639064788818,0.2010050565004348,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9444094896316528,0.3020557463169098,0.2866594493389129,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8325507044792175,0.2093440741300583,0.9453935027122498,285.0125732421875,284.95001220703125,297.7892150878906,292.24615478515625,297.4248352050781,297.31854248046875,285.0109558105469,1.0,0.4390495419502258,0.0858579874038696,0.0858579874038696,1.0,1.0,-2.4264919757843018,0.0116050196811556,2.414886951446533,-0.536427915096283,0.9001993536949158,0.9001993536949158,0.0,70.04692840576172,74.0,40595.69921875,0.0,1105.6363525390625,1.0,280.95782470703125,283.6207580566406,295.293212890625,297.9573974609375,293.1499938964844,293.1499938964844,280.6499938964844,35903.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128887414932251,1.0,0.0,0.0,3.6475307941436768,3.6475589275360094,8.877510708771297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.6328125,0.0,1703.728271484375,1895.4371337890625,0.0,2589.820556640625,0.9340093731880188,1.0,0.0,3.0,1.0,0.0
12399900,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9026105403900146,0.2691183686256408,0.2430649250745773,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.5119401216506958,0.3469889163970947,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9237404465675354,0.2868236601352691,0.2011571675539016,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9422132968902588,0.3018860220909118,0.2866477072238922,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8308627605438232,0.20912766456604,0.9450013637542723,284.86993408203125,284.95001220703125,297.8134460449219,292.25262451171875,297.43359375,297.3229064941406,284.8582458496094,1.0,0.4396711885929107,0.0883047133684158,0.0883047133684158,1.0,1.0,-2.428347110748291,0.0135981533676385,2.4147489070892334,-0.5348183512687683,0.8983079791069031,0.8983079791069031,0.0,70.49803924560547,74.0,41640.4921875,0.0,1109.58935546875,1.0,280.7014465332031,283.4494934082031,295.33514404296875,298.12579345703125,293.1499938964844,293.1499938964844,280.6499938964844,36006.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823045551776886,1.0,0.0,0.0,3.6472692489624015,3.647297382354736,8.876237984623003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.2265625,0.0,1704.1669921875,1895.4371337890625,0.0,2683.807373046875,0.9339824914932252,1.0,0.0,3.0,1.0,0.0
12399960,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8986849784851074,0.268353134393692,0.2424734830856323,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9990000128746032,0.5140583515167236,0.3505630493164062,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9200081825256348,0.2866653800010681,0.2011195123195648,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.938195824623108,0.3014925718307495,0.2863813042640686,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8278493881225586,0.2087169736623764,0.9436345100402832,284.8127746582031,284.95001220703125,297.8370361328125,292.2587280273437,297.43798828125,297.3216857910156,284.8110656738281,1.0,0.4404502511024475,0.0906888917088508,0.0906888917088508,1.0,1.0,-2.4299232959747314,0.0158021040260791,2.414121150970459,-0.5329322218894958,0.8967704176902771,0.8967704176902771,0.0,71.21619415283203,77.0,41763.0859375,0.0,1114.336181640625,1.0,280.6579284667969,283.3996276855469,295.3167724609375,298.07421875,293.1499938964844,293.1499938964844,280.95001220703125,36108.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278915882110596,1.0,0.0,0.0,3.644389152526856,3.6444172859191895,8.862224945005437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.16357421875,0.0,1701.31982421875,1895.4371337890625,0.0,2728.8271484375,0.9334247708320618,1.0,0.0,3.0,1.0,0.0
12400020,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.891404926776886,0.2679823637008667,0.2418306171894073,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.5182759761810303,0.3580115735530853,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9130755662918092,0.2873145639896393,0.2013693749904632,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9303290843963624,0.3015109002590179,0.2861758768558502,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8218905925750732,0.2083824127912521,0.9415639042854308,285.0019836425781,284.95001220703125,297.8822326660156,292.2698669433594,297.4483337402344,297.3218078613281,285.00439453125,1.0,0.4424856007099151,0.0954572483897209,0.0954572483897209,1.0,1.0,-2.4356603622436523,0.0211002230644226,2.414560079574585,-0.528910219669342,0.898924708366394,0.898924708366394,0.0,72.81005859375,80.0,40710.67578125,0.0,1127.447998046875,1.0,280.94195556640625,283.6083374023437,295.2340087890625,297.8598937988281,293.1499938964844,293.1499938964844,281.25,35968.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163442611694336,1.0,0.0,0.0,3.64450478553772,3.6445326805114746,8.86278712641797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.04296875,0.0,1700.4219970703125,1895.4371337890625,0.0,2621.735107421875,0.9333822727203368,1.0,0.0,3.0,1.0,0.0
12400080,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.891404926776886,0.2679823637008667,0.2418306171894073,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.5182759761810303,0.3580115735530853,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9130755662918092,0.2873145639896393,0.2013693749904632,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9303290843963624,0.3015109002590179,0.2861758768558502,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8218905925750732,0.2083824127912521,0.9415639042854308,285.0019836425781,284.95001220703125,297.8822326660156,292.2698669433594,297.4483337402344,297.3218078613281,285.00439453125,1.0,0.4424856007099151,0.0954572483897209,0.0954572483897209,1.0,1.0,-2.4356603622436523,0.0211002230644226,2.414560079574585,-0.528910219669342,0.898924708366394,0.898924708366394,0.0,72.81005859375,80.0,40710.67578125,0.0,1127.447998046875,1.0,280.94195556640625,283.6083374023437,295.2340087890625,297.8598937988281,293.1499938964844,293.1499938964844,281.25,35968.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163442611694336,1.0,0.0,0.0,3.64450478553772,3.6445326805114746,8.86278712641797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.04296875,0.0,1700.4219970703125,1895.4371337890625,0.0,2621.735107421875,0.9333822727203368,1.0,0.0,3.0,1.0,0.0
12400140,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8869609236717224,0.2687534093856811,0.2423586100339889,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.9990000128746032,0.5231500864028931,0.3640632033348083,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9092022180557252,0.2890439033508301,0.2024487406015396,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.925248920917511,0.3024971485137939,0.2869522869586944,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8178760409355164,0.2087326198816299,0.9426508545875548,285.21533203125,284.95001220703125,297.9246520996094,292.2796325683594,297.46368408203125,297.3291931152344,285.2178649902344,1.0,0.4452427327632904,0.1002256125211715,0.1002256125211715,1.0,1.0,-2.44709587097168,0.0278161354362964,2.4192798137664795,-0.5247326493263245,0.904155969619751,0.904155969619751,0.0,74.34386444091797,83.0,39698.296875,0.0,1146.925537109375,1.0,281.24176025390625,283.8354187011719,295.2273864746094,297.7713623046875,293.1499938964844,293.1499938964844,280.95001220703125,35731.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024280071258545,1.0,0.0,0.0,3.6533877849578857,3.65341591835022,8.906044399736857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.22119140625,0.0,1709.7950439453125,1895.4371337890625,0.0,2493.64501953125,0.9352693557739258,1.0,0.0,3.0,1.0,0.0
12400200,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8869609236717224,0.2687534093856811,0.2423586100339889,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.9990000128746032,0.5231500864028931,0.3640632033348083,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9092022180557252,0.2890439033508301,0.2024487406015396,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.925248920917511,0.3024971485137939,0.2869522869586944,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8178760409355164,0.2087326198816299,0.9426508545875548,285.21533203125,284.95001220703125,297.9246520996094,292.2796325683594,297.46368408203125,297.3291931152344,285.2178649902344,1.0,0.4452427327632904,0.1002256125211715,0.1002256125211715,1.0,1.0,-2.44709587097168,0.0278161354362964,2.4192798137664795,-0.5247326493263245,0.904155969619751,0.904155969619751,0.0,74.34386444091797,83.0,39698.296875,0.0,1146.925537109375,1.0,281.24176025390625,283.8354187011719,295.2273864746094,297.7713623046875,293.1499938964844,293.1499938964844,280.95001220703125,35731.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024280071258545,1.0,0.0,0.0,3.6533877849578857,3.65341591835022,8.906044399736857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.22119140625,0.0,1709.7950439453125,1895.4371337890625,0.0,2493.64501953125,0.9352693557739258,1.0,0.0,3.0,1.0,0.0
12400260,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8808305263519287,0.2686168253421783,0.2426482439041137,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.5270522236824036,0.3719767332077026,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9038270115852356,0.2901106178760528,0.2034559249877929,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.918446123600006,0.3028967678546905,0.287663072347641,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8125667572021484,0.2086923271417617,0.9436888694763184,285.0420227050781,284.95001220703125,297.96417236328125,292.2881164550781,297.4710388183594,297.3272705078125,285.04058837890625,1.0,0.4485370814800262,0.1047880426049232,0.1047880426049232,1.0,1.0,-2.4602644443511963,0.0357184149324893,2.424546003341675,-0.5196806788444519,0.9040297269821168,0.9040297269821168,0.0,76.3273696899414,86.0,40949.82421875,0.0,1170.471435546875,1.0,280.957763671875,283.6343994140625,295.3316650390625,298.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,35834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155679702758789,1.0,0.0,0.0,3.6602513790130615,3.660279750823975,8.939539384300588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.9296875,0.0,1719.2156982421875,1895.4371337890625,0.0,2614.56005859375,0.9368961453437804,1.0,0.0,3.0,1.0,0.0
12400320,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8808305263519287,0.2686168253421783,0.2426482439041137,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.5270522236824036,0.3719767332077026,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9038270115852356,0.2901106178760528,0.2034559249877929,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.918446123600006,0.3028967678546905,0.287663072347641,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8125667572021484,0.2086923271417617,0.9436888694763184,285.0420227050781,284.95001220703125,297.96417236328125,292.2881164550781,297.4710388183594,297.3272705078125,285.04058837890625,1.0,0.4485370814800262,0.1047880426049232,0.1047880426049232,1.0,1.0,-2.4602644443511963,0.0357184149324893,2.424546003341675,-0.5196806788444519,0.9040297269821168,0.9040297269821168,0.0,76.3273696899414,86.0,40949.82421875,0.0,1170.471435546875,1.0,280.957763671875,283.6343994140625,295.3316650390625,298.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,35834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155679702758789,1.0,0.0,0.0,3.6602513790130615,3.660279750823975,8.939539384300588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.9296875,0.0,1719.2156982421875,1895.4371337890625,0.0,2614.56005859375,0.9368961453437804,1.0,0.0,3.0,1.0,0.0
12400380,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8705962300300598,0.2673670351505279,0.2418156862258911,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.5289182662963867,0.3837247788906097,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8946385979652405,0.2902186810970306,0.2037369757890701,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9075084328651428,0.3023463189601898,0.2874297499656677,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8034977912902832,0.2078953683376312,0.941332459449768,284.844482421875,284.95001220703125,298.000732421875,292.2953796386719,297.46514892578125,297.3091125488281,284.8428649902344,1.0,0.451958566904068,0.1093504801392555,0.1093504801392555,1.0,1.0,-2.470607042312622,0.0450138673186302,2.425593376159668,-0.5126066207885742,0.901032328605652,0.901032328605652,0.0,79.0386734008789,89.0,42161.9921875,0.0,1193.9683837890625,1.0,280.6581420898437,283.4146423339844,295.3523254394531,298.1343688964844,293.1499938964844,293.1499938964844,280.3500061035156,36042.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303914070129395,1.0,0.0,0.0,3.659451484680176,3.6594796180725098,8.935631399253907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.57958984375,0.0,1719.765869140625,1895.4371337890625,0.0,2752.089599609375,0.9368538856506348,1.0,0.0,3.0,1.0,0.0
12400440,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8705962300300598,0.2673670351505279,0.2418156862258911,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.5289182662963867,0.3837247788906097,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8946385979652405,0.2902186810970306,0.2037369757890701,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9075084328651428,0.3023463189601898,0.2874297499656677,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8034977912902832,0.2078953683376312,0.941332459449768,284.844482421875,284.95001220703125,298.000732421875,292.2953796386719,297.46514892578125,297.3091125488281,284.8428649902344,1.0,0.451958566904068,0.1093504801392555,0.1093504801392555,1.0,1.0,-2.470607042312622,0.0450138673186302,2.425593376159668,-0.5126066207885742,0.901032328605652,0.901032328605652,0.0,79.0386734008789,89.0,42161.9921875,0.0,1193.9683837890625,1.0,280.6581420898437,283.4146423339844,295.3523254394531,298.1343688964844,293.1499938964844,293.1499938964844,280.3500061035156,36042.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303914070129395,1.0,0.0,0.0,3.659451484680176,3.6594796180725098,8.935631399253907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.57958984375,0.0,1719.765869140625,1895.4371337890625,0.0,2752.089599609375,0.9368538856506348,1.0,0.0,3.0,1.0,0.0
12400500,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.86493319272995,0.266554594039917,0.2412094622850418,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9990000128746032,0.529180645942688,0.3903058767318725,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.8894378542900085,0.2900950610637665,0.2037405967712402,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.9017444252967834,0.3018710017204284,0.2871087789535522,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.7982311248779297,0.2073103189468383,0.9392790198326112,284.70123291015625,284.95001220703125,298.017822265625,292.298583984375,297.4587707519531,297.2959289550781,284.6899108886719,1.0,0.4536565542221069,0.1116316989064216,0.1116316989064216,1.0,1.0,-2.474937915802002,0.0501934476196765,2.4247446060180664,-0.5083571076393127,0.8980082273483276,0.8980082273483276,0.0,80.54266357421875,89.0,43188.5859375,0.0,1205.410400390625,1.0,280.4012145996094,283.2437744140625,295.3744812011719,298.27197265625,293.1499938964844,293.1499938964844,280.3500061035156,36177.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389540314674377,1.0,0.0,0.0,3.6558780670166016,3.655906438827514,8.918190133044845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.3115234375,0.0,1716.2716064453125,1895.4371337890625,0.0,2831.9443359375,0.9360879063606262,1.0,0.0,3.0,1.0,0.0
12400560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.858936607837677,0.2656172811985016,0.2404471635818481,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.9990000128746032,0.5290026068687439,0.3973431587219238,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.883857250213623,0.2898541688919067,0.2036342471837997,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.8957105278968811,0.3012641966342926,0.2866303920745849,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.7925644516944885,0.2066011875867843,0.9365710020065308,284.6452331542969,284.95001220703125,298.0341186523437,292.3014831542969,297.4502258300781,297.2801208496094,284.6436462402344,1.0,0.455317735671997,0.1137600988149643,0.1137600988149643,1.0,1.0,-2.478522062301636,0.0553632229566574,2.423158645629883,-0.5039492845535278,0.8953654170036316,0.8953654170036316,0.0,82.14282989501953,92.0,43282.671875,0.0,1216.404541015625,1.0,280.3578796386719,283.1952209472656,295.3482360839844,298.2040710449219,293.1499938964844,293.1499938964844,280.6499938964844,36304.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423653841018677,1.0,0.0,0.0,3.649293899536133,3.649322032928467,8.886095770321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.66259765625,0.0,1708.935791015625,1895.4371337890625,0.0,2863.82275390625,0.934694766998291,1.0,0.0,3.0,1.0,0.0
12400620,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8495253920555115,0.2650563716888428,0.239640787243843,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.5293459892272949,0.4096547663211822,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8751025199890137,0.2904994189739227,0.2038862854242324,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8859100937843323,0.3010248839855194,0.2861827313899994,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7831557989120483,0.2058218866586685,0.9325231909751892,284.8353881835937,284.95001220703125,298.0643310546875,292.3065185546875,297.44158935546875,297.260009765625,284.8377990722656,1.0,0.4586625099182129,0.1180168986320495,0.1180168986320495,1.0,1.0,-2.4872426986694336,0.0666644275188446,2.4205782413482666,-0.4945961236953735,0.8953088521957397,0.8953088521957397,0.0,85.08355712890625,95.0,42160.625,0.0,1239.2550048828125,1.0,280.6419677734375,283.4057006835937,295.2642517089844,297.9799499511719,293.1499938964844,293.1499938964844,280.95001220703125,36195.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295037150382996,1.0,0.0,0.0,3.6412546634674072,3.641282796859741,8.846987498145609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.55908203125,0.0,1698.0455322265625,1895.4371337890625,0.0,2743.826416015625,0.9327955842018129,1.0,0.0,3.0,1.0,0.0
12400680,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8495253920555115,0.2650563716888428,0.239640787243843,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.5293459892272949,0.4096547663211822,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8751025199890137,0.2904994189739227,0.2038862854242324,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8859100937843323,0.3010248839855194,0.2861827313899994,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7831557989120483,0.2058218866586685,0.9325231909751892,284.8353881835937,284.95001220703125,298.0643310546875,292.3065185546875,297.44158935546875,297.260009765625,284.8377990722656,1.0,0.4586625099182129,0.1180168986320495,0.1180168986320495,1.0,1.0,-2.4872426986694336,0.0666644275188446,2.4205782413482666,-0.4945961236953735,0.8953088521957397,0.8953088521957397,0.0,85.08355712890625,95.0,42160.625,0.0,1239.2550048828125,1.0,280.6419677734375,283.4057006835937,295.2642517089844,297.9799499511719,293.1499938964844,293.1499938964844,280.95001220703125,36195.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295037150382996,1.0,0.0,0.0,3.6412546634674072,3.641282796859741,8.846987498145609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.55908203125,0.0,1698.0455322265625,1895.4371337890625,0.0,2743.826416015625,0.9327955842018129,1.0,0.0,3.0,1.0,0.0
