time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400740,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8440330624580383,0.2657167911529541,0.2400891184806823,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.5310620665550232,0.4188326299190521,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8702310919761658,0.2923011183738708,0.2050304114818573,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8799231648445129,0.3018680512905121,0.2868370115756988,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7771866917610168,0.2058619260787964,0.9322522282600404,285.0497741699219,284.95001220703125,298.0911560058594,292.3105163574219,297.4444885253906,297.2558288574219,285.0523681640625,1.0,0.4622787535190582,0.1222736984491348,0.1222736984491348,1.0,1.0,-2.5006394386291504,0.0794250518083572,2.4212143421173096,-0.4848281443119049,0.8983420729637146,0.8983420729637146,0.0,87.5549087524414,98.0,41086.1328125,0.0,1265.9600830078125,1.0,280.94171142578125,283.6346435546875,295.2562866210937,297.8863220214844,293.1499938964844,293.1499938964844,281.25,35969.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153042793273926,1.0,0.0,0.0,3.641555070877075,3.641583204269409,8.848447237141954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.81591796875,0.0,1696.7330322265625,1895.4371337890625,0.0,2612.123046875,0.932709813117981,1.0,0.0,3.0,1.0,0.0
12400800,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8440330624580383,0.2657167911529541,0.2400891184806823,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.5310620665550232,0.4188326299190521,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8702310919761658,0.2923011183738708,0.2050304114818573,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8799231648445129,0.3018680512905121,0.2868370115756988,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7771866917610168,0.2058619260787964,0.9322522282600404,285.0497741699219,284.95001220703125,298.0911560058594,292.3105163574219,297.4444885253906,297.2558288574219,285.0523681640625,1.0,0.4622787535190582,0.1222736984491348,0.1222736984491348,1.0,1.0,-2.5006394386291504,0.0794250518083572,2.4212143421173096,-0.4848281443119049,0.8983420729637146,0.8983420729637146,0.0,87.5549087524414,98.0,41086.1328125,0.0,1265.9600830078125,1.0,280.94171142578125,283.6346435546875,295.2562866210937,297.8863220214844,293.1499938964844,293.1499938964844,281.25,35969.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153042793273926,1.0,0.0,0.0,3.641555070877075,3.641583204269409,8.848447237141954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.81591796875,0.0,1696.7330322265625,1895.4371337890625,0.0,2612.123046875,0.932709813117981,1.0,0.0,3.0,1.0,0.0
12400860,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8403319716453552,0.266961008310318,0.241158440709114,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.5338269472122192,0.4265812039375305,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8672197461128235,0.2947249412536621,0.2066738009452819,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.87582927942276,0.3033333718776703,0.2881573736667633,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.7730374932289124,0.2064375728368759,0.934614598751068,285.2649230957031,284.95001220703125,298.1145324707031,292.3135681152344,297.4544372558594,297.2618103027344,285.2674865722656,1.0,0.466240644454956,0.1262417286634445,0.1262417286634445,1.0,1.0,-2.517630100250244,0.0926689729094505,2.42496109008789,-0.475372314453125,0.9042516946792604,0.9042516946792604,0.0,89.86576080322266,101.0,40095.796875,0.0,1296.696044921875,1.0,281.2417297363281,283.86248779296875,295.2681884765625,297.8334655761719,293.1499938964844,293.1499938964844,280.95001220703125,35697.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803455114364624,1.0,0.0,0.0,3.6516754627227774,3.651703357696533,8.897696943677147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.37109375,0.0,1707.3863525390625,1895.4371337890625,0.0,2503.056640625,0.9348523020744324,1.0,0.0,3.0,1.0,0.0
12400920,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8403319716453552,0.266961008310318,0.241158440709114,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.5338269472122192,0.4265812039375305,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8672197461128235,0.2947249412536621,0.2066738009452819,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.87582927942276,0.3033333718776703,0.2881573736667633,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.7730374932289124,0.2064375728368759,0.934614598751068,285.2649230957031,284.95001220703125,298.1145324707031,292.3135681152344,297.4544372558594,297.2618103027344,285.2674865722656,1.0,0.466240644454956,0.1262417286634445,0.1262417286634445,1.0,1.0,-2.517630100250244,0.0926689729094505,2.42496109008789,-0.475372314453125,0.9042516946792604,0.9042516946792604,0.0,89.86576080322266,101.0,40095.796875,0.0,1296.696044921875,1.0,281.2417297363281,283.86248779296875,295.2681884765625,297.8334655761719,293.1499938964844,293.1499938964844,280.95001220703125,35697.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803455114364624,1.0,0.0,0.0,3.6516754627227774,3.651703357696533,8.897696943677147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.37109375,0.0,1707.3863525390625,1895.4371337890625,0.0,2503.056640625,0.9348523020744324,1.0,0.0,3.0,1.0,0.0
12400980,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8353757262229919,0.2670920491218567,0.2417391985654831,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.5355048775672913,0.435746282339096,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8630234003067017,0.2962736189365387,0.2080596685409546,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8706345558166504,0.3040300905704498,0.289203405380249,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7680373191833496,0.2065369188785553,0.9364520311355592,285.0946960449219,284.95001220703125,298.1343078613281,292.31573486328125,297.45513916015625,297.2571105957031,285.0933837890625,1.0,0.4704037308692932,0.130209743976593,0.130209743976593,1.0,1.0,-2.534472703933716,0.1067638844251632,2.427708864212036,-0.4649641513824463,0.9048457145690918,0.9048457145690918,0.0,92.54036712646484,104.0,41405.2578125,0.0,1329.1917724609375,1.0,280.957763671875,283.6639099121094,295.3669738769531,298.0824890136719,293.1499938964844,293.1499938964844,280.6499938964844,35779.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81828773021698,1.0,0.0,0.0,3.660494804382324,3.660522937774658,8.940727980188967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.224609375,0.0,1719.107421875,1895.4371337890625,0.0,2639.713623046875,0.9369145035743712,1.0,0.0,3.0,1.0,0.0
12401040,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8353757262229919,0.2670920491218567,0.2417391985654831,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.5355048775672913,0.435746282339096,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8630234003067017,0.2962736189365387,0.2080596685409546,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8706345558166504,0.3040300905704498,0.289203405380249,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7680373191833496,0.2065369188785553,0.9364520311355592,285.0946960449219,284.95001220703125,298.1343078613281,292.31573486328125,297.45513916015625,297.2571105957031,285.0933837890625,1.0,0.4704037308692932,0.130209743976593,0.130209743976593,1.0,1.0,-2.534472703933716,0.1067638844251632,2.427708864212036,-0.4649641513824463,0.9048457145690918,0.9048457145690918,0.0,92.54036712646484,104.0,41405.2578125,0.0,1329.1917724609375,1.0,280.957763671875,283.6639099121094,295.3669738769531,298.0824890136719,293.1499938964844,293.1499938964844,280.6499938964844,35779.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81828773021698,1.0,0.0,0.0,3.660494804382324,3.660522937774658,8.940727980188967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.224609375,0.0,1719.107421875,1895.4371337890625,0.0,2639.713623046875,0.9369145035743712,1.0,0.0,3.0,1.0,0.0
12401100,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8317741751670837,0.2666809856891632,0.2415659725666046,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.53554368019104,0.4415109753608703,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8598155379295349,0.2966364026069641,0.2084495723247528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8669407963752747,0.3039710521697998,0.289334088563919,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7645657062530518,0.2062817513942718,0.9360445737838744,284.9535217285156,284.95001220703125,298.1428527832031,292.3165283203125,297.45025634765625,297.2483825683594,284.9427490234375,1.0,0.4724396467208862,0.1321937590837478,0.1321937590837478,1.0,1.0,-2.541328430175781,0.1139523610472679,2.427376270294189,-0.4592734575271606,0.9035226702690125,0.9035226702690125,0.0,94.12248229980467,104.0,42512.1875,0.0,1344.6622314453125,1.0,280.7010498046875,283.4942321777344,295.4027404785156,298.2482604980469,293.1499938964844,293.1499938964844,280.6499938964844,35877.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287941217422485,1.0,0.0,0.0,3.662566661834717,3.66259503364563,8.950852361522266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.7294921875,0.0,1722.4617919921875,1895.4371337890625,0.0,2737.222900390625,0.9374244213104248,1.0,0.0,3.0,1.0,0.0
12401160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8275662064552307,0.2660389244556427,0.2411161363124847,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.5350381731987,0.4479407370090484,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8560177087783813,0.2967896461486816,0.2086498290300369,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.862653911113739,0.3036880493164062,0.2892053425312042,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7605510950088501,0.2058429419994354,0.9346884489059448,284.8987121582031,284.95001220703125,298.1504211425781,292.3171081542969,297.44219970703125,297.2357788085937,284.8971862792969,1.0,0.4744040369987488,0.1340107470750808,0.1340107470750808,1.0,1.0,-2.5469717979431152,0.1206287294626236,2.426342964172364,-0.4538247287273407,0.9025834202766418,0.9025834202766418,0.0,95.84165954589844,107.0,42669.6875,0.0,1359.26025390625,1.0,280.6578063964844,283.4452819824219,295.3789978027344,298.1936340332031,293.1499938964844,293.1499938964844,280.3500061035156,35973.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340280652046204,1.0,0.0,0.0,3.662176132202149,3.6622045040130615,8.94894355951692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.44384765625,0.0,1722.6864013671875,1895.4371337890625,0.0,2785.9736328125,0.937435269355774,1.0,0.0,3.0,1.0,0.0
12401220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8186765313148499,0.264446347951889,0.2399072647094726,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.9990000128746032,0.5327761173248291,0.4613969326019287,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.8480819463729858,0.2967970073223114,0.2088207751512527,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.8537065386772156,0.3027606606483459,0.2885761857032776,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7521222233772278,0.2046347111463546,0.930394172668457,284.7012023925781,284.95001220703125,298.1627197265625,292.3177185058594,297.4206848144531,297.2044677734375,284.6996459960937,1.0,0.4781124293804168,0.1376447081565857,0.1376447081565857,1.0,1.0,-2.5559797286987305,0.1338952779769897,2.4220845699310303,-0.4425237476825714,0.8976682424545288,0.8976682424545288,0.0,99.4177474975586,95.0,43837.46875,0.0,1386.2972412109375,1.0,280.358154296875,283.2275085449219,295.36688232421875,298.2578430175781,293.1499938964844,293.1499938964844,280.6499938964844,36222.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464703559875488,1.0,0.0,0.0,3.654937505722046,3.65496563911438,8.913601163840212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.1064453125,0.0,1715.421142578125,1895.4371337890625,0.0,2902.223388671875,0.93593829870224,1.0,0.0,3.0,1.0,0.0
12401280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8186765313148499,0.264446347951889,0.2399072647094726,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.9990000128746032,0.5327761173248291,0.4613969326019287,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.8480819463729858,0.2967970073223114,0.2088207751512527,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.8537065386772156,0.3027606606483459,0.2885761857032776,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7521222233772278,0.2046347111463546,0.930394172668457,284.7012023925781,284.95001220703125,298.1627197265625,292.3177185058594,297.4206848144531,297.2044677734375,284.6996459960937,1.0,0.4781124293804168,0.1376447081565857,0.1376447081565857,1.0,1.0,-2.5559797286987305,0.1338952779769897,2.4220845699310303,-0.4425237476825714,0.8976682424545288,0.8976682424545288,0.0,99.4177474975586,95.0,43837.46875,0.0,1386.2972412109375,1.0,280.358154296875,283.2275085449219,295.36688232421875,298.2578430175781,293.1499938964844,293.1499938964844,280.6499938964844,36222.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464703559875488,1.0,0.0,0.0,3.654937505722046,3.65496563911438,8.913601163840212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.1064453125,0.0,1715.421142578125,1895.4371337890625,0.0,2902.223388671875,0.93593829870224,1.0,0.0,3.0,1.0,0.0
12401340,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8186964392662048,0.2639676034450531,0.2390877902507782,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.532058596611023,0.4597853422164917,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8495590686798096,0.2977592051029205,0.209221750497818,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8542301654815674,0.3026032447814941,0.2881111204624176,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7518327832221985,0.2038962841033935,0.9260370135307312,284.8754272460937,284.95001220703125,298.17108154296875,292.3176574707031,297.41131591796875,297.18975830078125,284.87652587890625,1.0,0.4760721325874328,0.1412786841392517,0.1412786841392517,1.0,1.0,-2.5477659702301025,0.1454382836818695,2.402327537536621,-0.4289177656173706,0.8980703353881836,0.8980703353881836,0.0,98.7593994140625,83.0,42539.69140625,0.0,1372.7896728515625,1.0,280.6420288085937,283.42547607421875,295.27655029296875,298.02197265625,293.1499938964844,293.1499938964844,280.95001220703125,36123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339493274688721,1.0,0.0,0.0,3.6496615409851074,3.6496896743774414,8.887885769581771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.61962890625,0.0,1708.041259765625,1895.4371337890625,0.0,2785.239990234375,0.9346799850463868,1.0,0.0,3.0,1.0,0.0
12401400,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8186964392662048,0.2639676034450531,0.2390877902507782,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.532058596611023,0.4597853422164917,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8495590686798096,0.2977592051029205,0.209221750497818,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8542301654815674,0.3026032447814941,0.2881111204624176,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7518327832221985,0.2038962841033935,0.9260370135307312,284.8754272460937,284.95001220703125,298.17108154296875,292.3176574707031,297.41131591796875,297.18975830078125,284.87652587890625,1.0,0.4760721325874328,0.1412786841392517,0.1412786841392517,1.0,1.0,-2.5477659702301025,0.1454382836818695,2.402327537536621,-0.4289177656173706,0.8980703353881836,0.8980703353881836,0.0,98.7593994140625,83.0,42539.69140625,0.0,1372.7896728515625,1.0,280.6420288085937,283.42547607421875,295.27655029296875,298.02197265625,293.1499938964844,293.1499938964844,280.95001220703125,36123.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339493274688721,1.0,0.0,0.0,3.6496615409851074,3.6496896743774414,8.887885769581771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.61962890625,0.0,1708.041259765625,1895.4371337890625,0.0,2785.239990234375,0.9346799850463868,1.0,0.0,3.0,1.0,0.0
12401460,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8277650475502014,0.2646134793758392,0.2393285781145095,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.535697340965271,0.4442760050296783,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8606463074684143,0.2997849285602569,0.2103704661130905,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8643622398376465,0.3034410178661346,0.2885545492172241,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7599355578422546,0.2039480507373809,0.9247637391090392,285.06005859375,284.95001220703125,298.1754150390625,292.3169860839844,297.4255065917969,297.2066345214844,285.0608215332031,1.0,0.4703817069530487,0.1448017805814743,0.1448017805814743,1.0,1.0,-2.529811143875122,0.1551409065723419,2.3746702671051025,-0.4151366949081421,0.901055872440338,0.901055872440338,0.0,94.42086029052734,86.0,41138.67578125,0.0,1331.1427001953125,1.0,280.9417724609375,283.632568359375,295.25787353515625,297.9012145996094,293.1499938964844,293.1499938964844,280.6499938964844,35930.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188275098800659,1.0,0.0,0.0,3.6515371799468994,3.6515653133392334,8.897023349163646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.82275390625,0.0,1708.9534912109375,1895.4371337890625,0.0,2644.710693359375,0.9349803924560548,1.0,0.0,3.0,1.0,0.0
12401520,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8277650475502014,0.2646134793758392,0.2393285781145095,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.535697340965271,0.4442760050296783,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8606463074684143,0.2997849285602569,0.2103704661130905,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8643622398376465,0.3034410178661346,0.2885545492172241,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7599355578422546,0.2039480507373809,0.9247637391090392,285.06005859375,284.95001220703125,298.1754150390625,292.3169860839844,297.4255065917969,297.2066345214844,285.0608215332031,1.0,0.4703817069530487,0.1448017805814743,0.1448017805814743,1.0,1.0,-2.529811143875122,0.1551409065723419,2.3746702671051025,-0.4151366949081421,0.901055872440338,0.901055872440338,0.0,94.42086029052734,86.0,41138.67578125,0.0,1331.1427001953125,1.0,280.9417724609375,283.632568359375,295.25787353515625,297.9012145996094,293.1499938964844,293.1499938964844,280.6499938964844,35930.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188275098800659,1.0,0.0,0.0,3.6515371799468994,3.6515653133392334,8.897023349163646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.82275390625,0.0,1708.9534912109375,1895.4371337890625,0.0,2644.710693359375,0.9349803924560548,1.0,0.0,3.0,1.0,0.0
12401580,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8332171440124512,0.2643905878067016,0.2393851280212402,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.540601909160614,0.4350960254669189,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8681411147117615,0.3011459112167358,0.2114696055650711,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8708622455596924,0.3037212193012237,0.2889965772628784,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.765060544013977,0.2037559896707534,0.9242401719093324,284.8668518066406,284.95001220703125,298.1755676269531,292.3157653808594,297.4408569335937,297.2264099121094,284.8645935058594,1.0,0.4676086008548736,0.1483248919248581,0.1483248919248581,1.0,1.0,-2.52005934715271,0.1650835126638412,2.354975938796997,-0.4031859040260315,0.898434042930603,0.898434042930603,0.0,91.9362564086914,89.0,42115.88671875,0.0,1308.185302734375,1.0,280.6579895019531,283.4194641113281,295.3452453613281,298.1112670898437,293.1499938964844,293.1499938964844,280.95001220703125,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290080428123474,1.0,0.0,0.0,3.649736881256104,3.6497650146484375,8.888253546501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.0048828125,0.0,1707.7869873046875,1895.4371337890625,0.0,2739.213623046875,0.934640109539032,1.0,0.0,3.0,1.0,0.0
12401640,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8332171440124512,0.2643905878067016,0.2393851280212402,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.540601909160614,0.4350960254669189,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8681411147117615,0.3011459112167358,0.2114696055650711,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8708622455596924,0.3037212193012237,0.2889965772628784,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.765060544013977,0.2037559896707534,0.9242401719093324,284.8668518066406,284.95001220703125,298.1755676269531,292.3157653808594,297.4408569335937,297.2264099121094,284.8645935058594,1.0,0.4676086008548736,0.1483248919248581,0.1483248919248581,1.0,1.0,-2.52005934715271,0.1650835126638412,2.354975938796997,-0.4031859040260315,0.898434042930603,0.898434042930603,0.0,91.9362564086914,89.0,42115.88671875,0.0,1308.185302734375,1.0,280.6579895019531,283.4194641113281,295.3452453613281,298.1112670898437,293.1499938964844,293.1499938964844,280.95001220703125,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290080428123474,1.0,0.0,0.0,3.649736881256104,3.6497650146484375,8.888253546501801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.0048828125,0.0,1707.7869873046875,1895.4371337890625,0.0,2739.213623046875,0.934640109539032,1.0,0.0,3.0,1.0,0.0
12401700,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8340057730674744,0.2643018364906311,0.2391455620527267,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.5429481863975525,0.4333435595035553,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8698446750640869,0.3018603920936584,0.2118534743785858,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8720443248748779,0.3038500845432281,0.2889952361583709,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7658534049987793,0.2036606222391128,0.9233846664428712,284.9908142089844,284.95001220703125,298.174072265625,292.3149719238281,297.4471740722656,297.2348937988281,285.0011901855469,1.0,0.4668990671634674,0.15008644759655,0.15008644759655,1.0,1.0,-2.517094135284424,0.1700077801942825,2.347086429595948,-0.3976540267467499,0.8998607397079468,0.8998607397079468,0.0,91.43062591552734,89.0,41070.31640625,0.0,1302.298828125,1.0,280.901123046875,283.5728454589844,295.278564453125,297.898681640625,293.1499938964844,293.1499938964844,280.95001220703125,36010.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220137357711792,1.0,0.0,0.0,3.649316310882568,3.6493444442749023,8.886204909686057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.12060546875,0.0,1706.7674560546875,1895.4371337890625,0.0,2674.235595703125,0.9345540404319764,1.0,0.0,3.0,1.0,0.0
12401760,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8349937200546265,0.264564961194992,0.2392471581697464,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.5455396771430969,0.4318861365318298,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8716906905174255,0.302897036075592,0.212476909160614,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8733065128326416,0.3042572438716888,0.2892617583274841,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7667295336723328,0.2037700563669204,0.9234380125999452,285.0448913574219,284.95001220703125,298.1714782714844,292.31402587890625,297.4554748535156,297.2463073730469,285.0466613769531,1.0,0.4666241407394409,0.151842400431633,0.151842400431633,1.0,1.0,-2.516594409942627,0.1750230193138122,2.34157133102417,-0.3925901651382446,0.9010797739028932,0.9010797739028932,0.0,91.07551574707033,92.0,40946.328125,0.0,1300.1292724609375,1.0,280.9425354003906,283.619873046875,295.2757263183594,297.9170227050781,293.1499938964844,293.1499938964844,280.6499938964844,35925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817730188369751,1.0,0.0,0.0,3.6514408588409424,3.651468992233277,8.896554390958045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.28271484375,0.0,1708.800048828125,1895.4371337890625,0.0,2634.553955078125,0.9349532127380372,1.0,0.0,3.0,1.0,0.0
12401820,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8347766995429993,0.2642323672771454,0.2392306923866272,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.5493637919425964,0.432216078042984,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8730254769325256,0.3042575716972351,0.2136070430278778,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8734840154647827,0.3044337034225464,0.2896570861339569,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7665000557899475,0.2035779505968094,0.9233152270317078,284.8641357421875,284.95001220703125,298.1629943847656,292.3118591308594,297.4606628417969,297.255615234375,284.8624267578125,1.0,0.4670643508434295,0.155354306101799,0.155354306101799,1.0,1.0,-2.518655300140381,0.1848235875368118,2.333831787109375,-0.3832902908325195,0.89851975440979,0.89851975440979,0.0,91.2198257446289,95.0,42072.60546875,0.0,1303.2567138671875,1.0,280.6578063964844,283.415771484375,295.3466186523437,298.1106262207031,293.1499938964844,293.1499938964844,280.95001220703125,36071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285340070724487,1.0,0.0,0.0,3.649815797805786,3.649844169616699,8.8886378080133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.02294921875,0.0,1707.847412109375,1895.4371337890625,0.0,2734.802978515625,0.9346539974212646,1.0,0.0,3.0,1.0,0.0
12401880,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8347766995429993,0.2642323672771454,0.2392306923866272,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.5493637919425964,0.432216078042984,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8730254769325256,0.3042575716972351,0.2136070430278778,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8734840154647827,0.3044337034225464,0.2896570861339569,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7665000557899475,0.2035779505968094,0.9233152270317078,284.8641357421875,284.95001220703125,298.1629943847656,292.3118591308594,297.4606628417969,297.255615234375,284.8624267578125,1.0,0.4670643508434295,0.155354306101799,0.155354306101799,1.0,1.0,-2.518655300140381,0.1848235875368118,2.333831787109375,-0.3832902908325195,0.89851975440979,0.89851975440979,0.0,91.2198257446289,95.0,42072.60546875,0.0,1303.2567138671875,1.0,280.6578063964844,283.415771484375,295.3466186523437,298.1106262207031,293.1499938964844,293.1499938964844,280.95001220703125,36071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285340070724487,1.0,0.0,0.0,3.649815797805786,3.649844169616699,8.8886378080133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.02294921875,0.0,1707.847412109375,1895.4371337890625,0.0,2734.802978515625,0.9346539974212646,1.0,0.0,3.0,1.0,0.0
12401940,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8326785564422607,0.2644123136997223,0.2391389608383178,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.5527878403663635,0.4355518221855163,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8722841739654541,0.3061047494411468,0.2147138565778732,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.871524453163147,0.30495685338974,0.2899538874626159,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.764398992061615,0.2035924792289734,0.9228050708770752,285.04962158203125,284.95001220703125,298.1499938964844,292.3092956542969,297.4641418457031,297.2637634277344,285.05181884765625,1.0,0.4684548079967499,0.158866211771965,0.158866211771965,1.0,1.0,-2.523620843887329,0.1941003650426864,2.329520463943481,-0.3752250075340271,0.9012905359268188,0.9012905359268188,0.0,92.15462493896484,98.0,40999.26171875,0.0,1313.416259765625,1.0,280.9419860839844,283.6220092773437,295.27447509765625,297.9176025390625,293.1499938964844,293.1499938964844,280.6499938964844,35917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177699446678162,1.0,0.0,0.0,3.6518263816833496,3.651854515075684,8.898433065951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.12548828125,0.0,1709.2205810546875,1895.4371337890625,0.0,2634.921630859375,0.9350367188453674,1.0,0.0,3.0,1.0,0.0
12402000,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8326785564422607,0.2644123136997223,0.2391389608383178,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.5527878403663635,0.4355518221855163,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8722841739654541,0.3061047494411468,0.2147138565778732,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.871524453163147,0.30495685338974,0.2899538874626159,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.764398992061615,0.2035924792289734,0.9228050708770752,285.04962158203125,284.95001220703125,298.1499938964844,292.3092956542969,297.4641418457031,297.2637634277344,285.05181884765625,1.0,0.4684548079967499,0.158866211771965,0.158866211771965,1.0,1.0,-2.523620843887329,0.1941003650426864,2.329520463943481,-0.3752250075340271,0.9012905359268188,0.9012905359268188,0.0,92.15462493896484,98.0,40999.26171875,0.0,1313.416259765625,1.0,280.9419860839844,283.6220092773437,295.27447509765625,297.9176025390625,293.1499938964844,293.1499938964844,280.6499938964844,35917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177699446678162,1.0,0.0,0.0,3.6518263816833496,3.651854515075684,8.898433065951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.12548828125,0.0,1709.2205810546875,1895.4371337890625,0.0,2634.921630859375,0.9350367188453674,1.0,0.0,3.0,1.0,0.0
12402060,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.839069664478302,0.2682593762874603,0.2420452237129211,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5605212450027466,0.4301990270614624,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8807793259620667,0.3118646740913391,0.2182288616895675,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8788279294967651,0.3095354437828064,0.2935440838336944,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7719221115112305,0.2080321609973907,0.9385167956352234,284.8966369628906,284.95001220703125,298.13433837890625,292.3062438964844,297.4943542480469,297.3071594238281,284.8966369628906,1.0,0.4715049266815185,0.1622571349143982,0.1622571349143982,1.0,1.0,-2.5480785369873047,0.2048388868570327,2.3432397842407227,-0.3701919913291931,0.8993088603019714,0.8993088603019714,0.0,91.71788787841795,101.0,42467.4921875,0.0,1342.295654296875,1.0,280.6580505371094,283.4393005371094,295.34649658203125,298.1257019042969,293.1499938964844,293.1499938964844,280.95001220703125,36039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295553922653198,1.0,0.0,0.0,3.651135921478272,3.6511640548706055,8.895067935554835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.5048828125,0.0,1709.2652587890625,1895.4371337890625,0.0,2744.307373046875,0.9349422454833984,1.0,0.0,3.0,1.0,0.0
12402120,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.839069664478302,0.2682593762874603,0.2420452237129211,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.5605212450027466,0.4301990270614624,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8807793259620667,0.3118646740913391,0.2182288616895675,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8788279294967651,0.3095354437828064,0.2935440838336944,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7719221115112305,0.2080321609973907,0.9385167956352234,284.8966369628906,284.95001220703125,298.13433837890625,292.3062438964844,297.4943542480469,297.3071594238281,284.8966369628906,1.0,0.4715049266815185,0.1622571349143982,0.1622571349143982,1.0,1.0,-2.5480785369873047,0.2048388868570327,2.3432397842407227,-0.3701919913291931,0.8993088603019714,0.8993088603019714,0.0,91.71788787841795,101.0,42467.4921875,0.0,1342.295654296875,1.0,280.6580505371094,283.4393005371094,295.34649658203125,298.1257019042969,293.1499938964844,293.1499938964844,280.95001220703125,36039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295553922653198,1.0,0.0,0.0,3.651135921478272,3.6511640548706055,8.895067935554835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.5048828125,0.0,1709.2652587890625,1895.4371337890625,0.0,2744.307373046875,0.9349422454833984,1.0,0.0,3.0,1.0,0.0
12402180,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.841845691204071,0.2706824243068695,0.2442586719989776,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9990000128746032,0.5679550766944885,0.4296091496944427,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8855158090591431,0.3163454234600067,0.2213813364505767,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8823983669281006,0.3127309679985046,0.2966533303260803,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7763145565986633,0.21111561357975,0.9530823230743408,285.1107482910156,284.95001220703125,298.11798095703125,292.30255126953125,297.5158996582031,297.3397827148437,285.1141357421875,1.0,0.4756971895694732,0.1656480729579925,0.1656480729579925,1.0,1.0,-2.5750529766082764,0.2150242626667022,2.3600287437438965,-0.3660831749439239,0.9030974507331848,0.9030974507331848,0.0,92.4850082397461,104.0,41720.2109375,0.0,1380.192138671875,1.0,280.9420166015625,283.665283203125,295.2795715332031,297.9591979980469,293.1499938964844,293.1499938964844,280.6499938964844,35849.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821219265460968,1.0,0.0,0.0,3.655528545379639,3.6555566787719727,8.916484262044833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.015625,0.0,1713.368896484375,1895.4371337890625,0.0,2666.86865234375,0.9358472228050232,1.0,0.0,3.0,1.0,0.0
12402240,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.841845691204071,0.2706824243068695,0.2442586719989776,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9990000128746032,0.5679550766944885,0.4296091496944427,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8855158090591431,0.3163454234600067,0.2213813364505767,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8823983669281006,0.3127309679985046,0.2966533303260803,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7763145565986633,0.21111561357975,0.9530823230743408,285.1107482910156,284.95001220703125,298.11798095703125,292.30255126953125,297.5158996582031,297.3397827148437,285.1141357421875,1.0,0.4756971895694732,0.1656480729579925,0.1656480729579925,1.0,1.0,-2.5750529766082764,0.2150242626667022,2.3600287437438965,-0.3660831749439239,0.9030974507331848,0.9030974507331848,0.0,92.4850082397461,104.0,41720.2109375,0.0,1380.192138671875,1.0,280.9420166015625,283.665283203125,295.2795715332031,297.9591979980469,293.1499938964844,293.1499938964844,280.6499938964844,35849.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821219265460968,1.0,0.0,0.0,3.655528545379639,3.6555566787719727,8.916484262044833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.015625,0.0,1713.368896484375,1895.4371337890625,0.0,2666.86865234375,0.9358472228050232,1.0,0.0,3.0,1.0,0.0
12402300,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8420884013175964,0.2714875638484955,0.2452280819416046,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.5711472034454346,0.4309212565422058,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8865994215011597,0.3182052373886108,0.2228526920080185,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8828661441802979,0.3139456510543823,0.2980220019817352,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7772019505500793,0.2122814357280731,0.9592151045799256,284.9991455078125,284.95001220703125,298.10955810546875,292.30047607421875,297.5220947265625,297.350341796875,284.9903564453125,1.0,0.4780522882938385,0.1673435419797897,0.1673435419797897,1.0,1.0,-2.5885772705078125,0.2197660654783249,2.3688111305236816,-0.3643689155578613,0.9023906588554382,0.9023906588554382,0.0,93.24382781982422,104.0,42922.68359375,0.0,1401.113037109375,1.0,280.6986389160156,283.5201721191406,295.3480529785156,298.1852111816406,293.1499938964844,293.1499938964844,280.6499938964844,35892.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829616129398346,1.0,0.0,0.0,3.6578235626220703,3.657851934432984,8.927684120862978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.65673828125,0.0,1716.581298828125,1895.4371337890625,0.0,2744.872314453125,0.936351478099823,1.0,0.0,3.0,1.0,0.0
12402360,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8407328724861145,0.2718104422092438,0.2457204163074493,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.5735614895820618,0.4339938759803772,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.885979175567627,0.3196151852607727,0.2239831387996673,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8816717863082886,0.3147238492965698,0.2989579141139984,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7765371203422546,0.2130670994520187,0.9636232852935792,284.9582214355469,284.95001220703125,298.1009521484375,292.2982482910156,297.5224304199219,297.3533630371094,284.9577941894531,1.0,0.480454534292221,0.168943241238594,0.168943241238594,1.0,1.0,-2.600642681121826,0.2241429090499878,2.376499652862549,-0.3626857697963714,0.9019911885261536,0.9019911885261536,0.0,94.3643035888672,107.0,43197.734375,0.0,1421.90869140625,1.0,280.65740966796875,283.4814453125,295.3492736816406,298.1755676269531,293.1499938964844,293.1499938964844,280.3500061035156,35953.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352580070495605,1.0,0.0,0.0,3.658030271530152,3.658058643341065,8.928693091547757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.89990234375,0.0,1717.304931640625,1895.4371337890625,0.0,2797.44482421875,0.9364721179008484,1.0,0.0,3.0,1.0,0.0
12402420,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8353258371353149,0.2716651856899261,0.2458976358175277,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.5763869285583496,0.4433268308639526,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8817791938781738,0.3216539919376373,0.2256383895874023,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8763440847396851,0.3154631853103637,0.2999891340732574,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7723312377929688,0.2138430923223495,0.9686769247055054,284.7798767089844,284.95001220703125,298.0832824707031,292.2934265136719,297.5111389160156,297.3440856933594,284.77911376953125,1.0,0.4852379262447357,0.1721426546573639,0.1721426546573639,1.0,1.0,-2.6213743686676025,0.2325461953878402,2.3888280391693115,-0.3589321970939636,0.8982573747634888,0.8982573747634888,0.0,97.26143646240234,110.0,44596.953125,0.0,1462.39111328125,1.0,280.358154296875,283.2778015136719,295.35369873046875,298.2840881347656,293.1499938964844,293.1499938964844,280.6499938964844,36151.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504919409751892,1.0,0.0,0.0,3.653243541717529,3.6532716751098633,8.905340109777171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.48828125,0.0,1712.7579345703125,1895.4371337890625,0.0,2939.87841796875,0.935501992702484,1.0,0.0,3.0,1.0,0.0
12402480,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8353258371353149,0.2716651856899261,0.2458976358175277,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.5763869285583496,0.4433268308639526,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8817791938781738,0.3216539919376373,0.2256383895874023,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8763440847396851,0.3154631853103637,0.2999891340732574,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7723312377929688,0.2138430923223495,0.9686769247055054,284.7798767089844,284.95001220703125,298.0832824707031,292.2934265136719,297.5111389160156,297.3440856933594,284.77911376953125,1.0,0.4852379262447357,0.1721426546573639,0.1721426546573639,1.0,1.0,-2.6213743686676025,0.2325461953878402,2.3888280391693115,-0.3589321970939636,0.8982573747634888,0.8982573747634888,0.0,97.26143646240234,110.0,44596.953125,0.0,1462.39111328125,1.0,280.358154296875,283.2778015136719,295.35369873046875,298.2840881347656,293.1499938964844,293.1499938964844,280.6499938964844,36151.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504919409751892,1.0,0.0,0.0,3.653243541717529,3.6532716751098633,8.905340109777171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.48828125,0.0,1712.7579345703125,1895.4371337890625,0.0,2939.87841796875,0.935501992702484,1.0,0.0,3.0,1.0,0.0
12402540,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8301206827163696,0.2723657786846161,0.2462725490331649,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5788236856460571,0.4530029892921448,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8776271343231201,0.3244103491306305,0.2273859828710556,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.870951771736145,0.316700667142868,0.3009826838970184,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7677415609359741,0.2147325873374939,0.9724185466766356,284.9792175292969,284.95001220703125,298.0650329589844,292.2880554199219,297.501953125,297.33740234375,284.98199462890625,1.0,0.4899649322032928,0.1753420680761337,0.1753420680761337,1.0,1.0,-2.64123797416687,0.2410397380590438,2.400198221206665,-0.354990005493164,0.9001924395561218,0.9001924395561218,0.0,100.25968170166016,113.0,43647.97265625,0.0,1502.7374267578125,1.0,280.6420288085937,283.4944763183594,295.2620544433594,298.0672912597656,293.1499938964844,293.1499938964844,280.3500061035156,36006.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410982489585876,1.0,0.0,0.0,3.652026653289795,3.652054786682129,8.899408499019046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.0712890625,0.0,1710.138916015625,1895.4371337890625,0.0,2851.977783203125,0.9351480007171632,1.0,0.0,3.0,1.0,0.0
