time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402600,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8301206827163696,0.2723657786846161,0.2462725490331649,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5788236856460571,0.4530029892921448,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8776271343231201,0.3244103491306305,0.2273859828710556,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.870951771736145,0.316700667142868,0.3009826838970184,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7677415609359741,0.2147325873374939,0.9724185466766356,284.9792175292969,284.95001220703125,298.0650329589844,292.2880554199219,297.501953125,297.33740234375,284.98199462890625,1.0,0.4899649322032928,0.1753420680761337,0.1753420680761337,1.0,1.0,-2.64123797416687,0.2410397380590438,2.400198221206665,-0.354990005493164,0.9001924395561218,0.9001924395561218,0.0,100.25968170166016,113.0,43647.97265625,0.0,1502.7374267578125,1.0,280.6420288085937,283.4944763183594,295.2620544433594,298.0672912597656,293.1499938964844,293.1499938964844,280.3500061035156,36006.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410982489585876,1.0,0.0,0.0,3.652026653289795,3.652054786682129,8.899408499019046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.0712890625,0.0,1710.138916015625,1895.4371337890625,0.0,2851.977783203125,0.9351480007171632,1.0,0.0,3.0,1.0,0.0
12402660,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8254889249801636,0.2726449370384216,0.2468761056661605,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9990000128746032,0.580379843711853,0.4623670578002929,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8740522265434265,0.3268126845359802,0.2293052524328231,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8661602735519409,0.3176513612270355,0.3021849393844604,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7635647058486938,0.2153468579053878,0.97640198469162,284.8199768066406,284.95001220703125,298.0462646484375,292.2822265625,297.4881591796875,297.3251647949219,284.8191833496094,1.0,0.494742602109909,0.1785216331481933,0.1785216331481933,1.0,1.0,-2.6617560386657715,0.2498186230659485,2.411937475204468,-0.350841611623764,0.8971813917160034,0.8971813917160034,0.0,103.2618179321289,116.0,44987.296875,0.0,1544.568603515625,1.0,280.3580017089844,283.3076477050781,295.3218078613281,298.26104736328125,293.1499938964844,293.1499938964844,280.6499938964844,36142.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526365160942078,1.0,0.0,0.0,3.6477372646331774,3.6477653980255127,8.878515700416756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.02001953125,0.0,1705.771484375,1895.4371337890625,0.0,2959.970947265625,0.9342295527458192,1.0,0.0,3.0,1.0,0.0
12402720,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8254889249801636,0.2726449370384216,0.2468761056661605,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9990000128746032,0.580379843711853,0.4623670578002929,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8740522265434265,0.3268126845359802,0.2293052524328231,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8661602735519409,0.3176513612270355,0.3021849393844604,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7635647058486938,0.2153468579053878,0.97640198469162,284.8199768066406,284.95001220703125,298.0462646484375,292.2822265625,297.4881591796875,297.3251647949219,284.8191833496094,1.0,0.494742602109909,0.1785216331481933,0.1785216331481933,1.0,1.0,-2.6617560386657715,0.2498186230659485,2.411937475204468,-0.350841611623764,0.8971813917160034,0.8971813917160034,0.0,103.2618179321289,116.0,44987.296875,0.0,1544.568603515625,1.0,280.3580017089844,283.3076477050781,295.3218078613281,298.26104736328125,293.1499938964844,293.1499938964844,280.6499938964844,36142.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526365160942078,1.0,0.0,0.0,3.6477372646331774,3.6477653980255127,8.878515700416756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.02001953125,0.0,1705.771484375,1895.4371337890625,0.0,2959.970947265625,0.9342295527458192,1.0,0.0,3.0,1.0,0.0
12402780,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.820802628993988,0.2734531164169311,0.2474055588245391,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.5819969773292542,0.4719008803367615,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8704819083213806,0.3297547399997711,0.2312071323394775,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8613559603691101,0.3189748227596283,0.3032911717891693,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7592823505401611,0.2161455154418945,0.9796985387802124,285.0169677734375,284.95001220703125,298.0269775390625,292.2759704589844,297.4779052734375,297.3174133300781,285.0196228027344,1.0,0.4994367957115173,0.1817012131214141,0.1817012131214141,1.0,1.0,-2.6814215183258057,0.258680522441864,2.422740936279297,-0.3465008735656738,0.8996061086654663,0.8996061086654663,0.0,106.32565307617188,119.0,44018.44921875,0.0,1586.073974609375,1.0,280.6419677734375,283.522216796875,295.2496337890625,298.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,35975.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436862826347351,1.0,0.0,0.0,3.647641658782959,3.647669792175293,8.878051289684663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.67724609375,0.0,1704.401611328125,1895.4371337890625,0.0,2876.175048828125,0.9341148734092712,1.0,0.0,3.0,1.0,0.0
12402840,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.820802628993988,0.2734531164169311,0.2474055588245391,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.5819969773292542,0.4719008803367615,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8704819083213806,0.3297547399997711,0.2312071323394775,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8613559603691101,0.3189748227596283,0.3032911717891693,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7592823505401611,0.2161455154418945,0.9796985387802124,285.0169677734375,284.95001220703125,298.0269775390625,292.2759704589844,297.4779052734375,297.3174133300781,285.0196228027344,1.0,0.4994367957115173,0.1817012131214141,0.1817012131214141,1.0,1.0,-2.6814215183258057,0.258680522441864,2.422740936279297,-0.3465008735656738,0.8996061086654663,0.8996061086654663,0.0,106.32565307617188,119.0,44018.44921875,0.0,1586.073974609375,1.0,280.6419677734375,283.522216796875,295.2496337890625,298.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,35975.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436862826347351,1.0,0.0,0.0,3.647641658782959,3.647669792175293,8.878051289684663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.67724609375,0.0,1704.401611328125,1895.4371337890625,0.0,2876.175048828125,0.9341148734092712,1.0,0.0,3.0,1.0,0.0
12402900,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.8193067312240601,0.274222731590271,0.2480123341083526,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.5832337141036987,0.4758189022541046,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.8695946335792542,0.3315917253494262,0.2324196398258209,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.8598071336746216,0.319960743188858,0.3041452467441559,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7578914761543274,0.2167781591415405,0.9823225140571594,285.1700134277344,284.95001220703125,298.0171813964844,292.2726745605469,297.4763488769531,297.3182067871094,285.1810913085937,1.0,0.5018388032913208,0.1832910031080246,0.1832910031080246,1.0,1.0,-2.6924936771392822,0.2633959352970123,2.429097890853882,-0.3443255126476288,0.9025439620018004,0.9025439620018004,0.0,107.7051010131836,119.0,43064.23046875,0.0,1608.1055908203125,1.0,280.8985595703125,283.69781494140625,295.2127990722656,297.9214782714844,293.1499938964844,293.1499938964844,280.95001220703125,35842.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359423279762268,1.0,0.0,0.0,3.650841474533081,3.650869607925415,8.893633776096976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.89111328125,0.0,1707.423828125,1895.4371337890625,0.0,2803.828857421875,0.9347962141036988,1.0,0.0,3.0,1.0,0.0
12402960,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.8183667063713074,0.2751890122890472,0.2488584071397781,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9990000128746032,0.5847885608673096,0.4791876673698425,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8692944049835205,0.3336407542228699,0.2338242828845977,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.8588201999664307,0.3211445808410644,0.3052310347557068,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7570098042488098,0.2175663560628891,0.9857603311538696,285.2353210449219,284.95001220703125,298.0072021484375,292.269287109375,297.4770812988281,297.3220520019531,285.2378845214844,1.0,0.5043238401412964,0.1848081946372985,0.1848081946372985,1.0,1.0,-2.704680919647217,0.2682297527790069,2.436451196670532,-0.3422839045524597,0.905158519744873,0.905158519744873,0.0,108.99283599853516,122.0,43079.85546875,0.0,1631.4859619140625,1.0,280.941162109375,283.7538146972656,295.2310485839844,297.9834899902344,293.1499938964844,293.1499938964844,280.6499938964844,35720.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329128623008728,1.0,0.0,0.0,3.656949281692505,3.656977415084839,8.923416885409097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.97216796875,0.0,1714.1962890625,1895.4371337890625,0.0,2775.57763671875,0.9360851645469666,1.0,0.0,3.0,1.0,0.0
12403020,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8151475787162781,0.2759032547473907,0.2499442100524902,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9990000128746032,0.5865104794502258,0.4873003661632538,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8673786520957947,0.3366333544254303,0.236221045255661,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8557066321372986,0.3225880861282348,0.3069753348827362,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7542897462844849,0.2185173481702804,0.991417646408081,285.0745544433594,284.95001220703125,297.98712158203125,292.26226806640625,297.4677429199219,297.31597900390625,285.0736999511719,1.0,0.5092713236808777,0.1878136396408081,0.1878136396408081,1.0,1.0,-2.727513551712036,0.2777344584465027,2.449779272079468,-0.337931752204895,0.9055194854736328,0.9055194854736328,0.0,111.89913940429688,125.0,44528.3671875,0.0,1678.0950927734375,1.0,280.6577453613281,283.5640563964844,295.31170654296875,298.2177124023437,293.1499938964844,293.1499938964844,280.3500061035156,35804.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847079336643219,1.0,0.0,0.0,3.664727926254273,3.6647562980651855,8.961418984654301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.0224609375,0.0,1724.6463623046875,1895.4371337890625,0.0,2907.923095703125,0.9379123449325562,1.0,0.0,3.0,1.0,0.0
12403080,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8151475787162781,0.2759032547473907,0.2499442100524902,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9990000128746032,0.5865104794502258,0.4873003661632538,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8673786520957947,0.3366333544254303,0.236221045255661,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8557066321372986,0.3225880861282348,0.3069753348827362,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7542897462844849,0.2185173481702804,0.991417646408081,285.0745544433594,284.95001220703125,297.98712158203125,292.26226806640625,297.4677429199219,297.31597900390625,285.0736999511719,1.0,0.5092713236808777,0.1878136396408081,0.1878136396408081,1.0,1.0,-2.727513551712036,0.2777344584465027,2.449779272079468,-0.337931752204895,0.9055194854736328,0.9055194854736328,0.0,111.89913940429688,125.0,44528.3671875,0.0,1678.0950927734375,1.0,280.6577453613281,283.5640563964844,295.31170654296875,298.2177124023437,293.1499938964844,293.1499938964844,280.3500061035156,35804.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847079336643219,1.0,0.0,0.0,3.664727926254273,3.6647562980651855,8.961418984654301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.0224609375,0.0,1724.6463623046875,1895.4371337890625,0.0,2907.923095703125,0.9379123449325562,1.0,0.0,3.0,1.0,0.0
12403140,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8092463612556458,0.2754766047000885,0.2498734146356582,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.586091160774231,0.4981915652751922,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8629369139671326,0.3385759592056274,0.2378040701150894,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8502252101898193,0.3229905068874359,0.3076789975166321,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7494205832481384,0.2186522334814071,0.9933901429176332,284.8896484375,284.95001220703125,297.9666442871094,292.2549133300781,297.44580078125,297.2936706542969,284.8886108398437,1.0,0.5139667987823486,0.19082872569561,0.19082872569561,1.0,1.0,-2.7456395626068115,0.2866631746292114,2.4589762687683105,-0.3331112563610077,0.9031957387924194,0.9031957387924194,0.0,115.416015625,128.0,45931.2734375,0.0,1721.2591552734375,1.0,280.35809326171875,283.3551940917969,295.3150939941406,298.3271179199219,293.1499938964844,293.1499938964844,280.04998779296875,35990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623355031013489,1.0,0.0,0.0,3.6657071113586426,3.665735244750977,8.966207474259136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.3388671875,0.0,1727.2825927734375,1895.4371337890625,0.0,3050.91064453125,0.938264548778534,1.0,0.0,3.0,1.0,0.0
12403200,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8092463612556458,0.2754766047000885,0.2498734146356582,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.586091160774231,0.4981915652751922,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8629369139671326,0.3385759592056274,0.2378040701150894,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8502252101898193,0.3229905068874359,0.3076789975166321,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7494205832481384,0.2186522334814071,0.9933901429176332,284.8896484375,284.95001220703125,297.9666442871094,292.2549133300781,297.44580078125,297.2936706542969,284.8886108398437,1.0,0.5139667987823486,0.19082872569561,0.19082872569561,1.0,1.0,-2.7456395626068115,0.2866631746292114,2.4589762687683105,-0.3331112563610077,0.9031957387924194,0.9031957387924194,0.0,115.416015625,128.0,45931.2734375,0.0,1721.2591552734375,1.0,280.35809326171875,283.3551940917969,295.3150939941406,298.3271179199219,293.1499938964844,293.1499938964844,280.04998779296875,35990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623355031013489,1.0,0.0,0.0,3.6657071113586426,3.665735244750977,8.966207474259136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.3388671875,0.0,1727.2825927734375,1895.4371337890625,0.0,3050.91064453125,0.938264548778534,1.0,0.0,3.0,1.0,0.0
12403260,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.8020352721214294,0.2745133638381958,0.2492295950651168,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9990000128746032,0.5838739275932312,0.5102003216743469,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8575525879859924,0.3399873971939087,0.2389551103115081,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8438233137130737,0.3227891027927398,0.3077380061149597,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7436179518699646,0.2182452231645584,0.992709755897522,284.7033996582031,284.95001220703125,297.9458312988281,292.2472839355469,297.4176025390625,297.2633361816406,284.702392578125,1.0,0.518284797668457,0.1937034726142883,0.1937034726142883,1.0,1.0,-2.759937047958374,0.2948348820209503,2.465102195739746,-0.3282108306884765,0.8983733654022217,0.8983733654022217,0.0,119.16595458984376,116.0,47247.76953125,0.0,1760.264404296875,1.0,280.0581359863281,283.1471862792969,295.2976379394531,298.3949584960937,293.1499938964844,293.1499938964844,280.3500061035156,36227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749265074729919,1.0,0.0,0.0,3.658198356628418,3.658226728439331,8.929513910516107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.27001953125,0.0,1719.5703125,1895.4371337890625,0.0,3169.017578125,0.9366973638534546,1.0,0.0,3.0,1.0,0.0
12403320,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.8020352721214294,0.2745133638381958,0.2492295950651168,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9990000128746032,0.5838739275932312,0.5102003216743469,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8575525879859924,0.3399873971939087,0.2389551103115081,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8438233137130737,0.3227891027927398,0.3077380061149597,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7436179518699646,0.2182452231645584,0.992709755897522,284.7033996582031,284.95001220703125,297.9458312988281,292.2472839355469,297.4176025390625,297.2633361816406,284.702392578125,1.0,0.518284797668457,0.1937034726142883,0.1937034726142883,1.0,1.0,-2.759937047958374,0.2948348820209503,2.465102195739746,-0.3282108306884765,0.8983733654022217,0.8983733654022217,0.0,119.16595458984376,116.0,47247.76953125,0.0,1760.264404296875,1.0,280.0581359863281,283.1471862792969,295.2976379394531,298.3949584960937,293.1499938964844,293.1499938964844,280.3500061035156,36227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749265074729919,1.0,0.0,0.0,3.658198356628418,3.658226728439331,8.929513910516107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.27001953125,0.0,1719.5703125,1895.4371337890625,0.0,3169.017578125,0.9366973638534546,1.0,0.0,3.0,1.0,0.0
12403380,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8032282590866089,0.2746683955192566,0.2489662319421768,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.5833070278167725,0.5074537992477417,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.860742449760437,0.3424485027790069,0.2403673529624939,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8454703092575073,0.3233906924724579,0.3079629838466644,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7446973919868469,0.2183256447315216,0.9919198751449584,284.88189697265625,284.95001220703125,297.9247741699219,292.2394104003906,297.4036865234375,297.2513427734375,284.8831787109375,1.0,0.5169268250465393,0.1965782344341278,0.1965782344341278,1.0,1.0,-2.7573580741882324,0.3001174628734588,2.457240581512451,-0.3222413659095764,0.8989031314849854,0.8989031314849854,0.0,118.33195495605467,104.0,45999.70703125,0.0,1752.4051513671875,1.0,280.342041015625,283.3489074707031,295.2064514160156,298.16162109375,293.1499938964844,293.1499938964844,280.6499938964844,36119.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642462491989136,1.0,0.0,0.0,3.653067350387573,3.6530954837799072,8.904481774152373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.3798828125,0.0,1712.2979736328125,1895.4371337890625,0.0,3068.83447265625,0.9354651570320128,1.0,0.0,3.0,1.0,0.0
12403440,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8032282590866089,0.2746683955192566,0.2489662319421768,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.5833070278167725,0.5074537992477417,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.860742449760437,0.3424485027790069,0.2403673529624939,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8454703092575073,0.3233906924724579,0.3079629838466644,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7446973919868469,0.2183256447315216,0.9919198751449584,284.88189697265625,284.95001220703125,297.9247741699219,292.2394104003906,297.4036865234375,297.2513427734375,284.8831787109375,1.0,0.5169268250465393,0.1965782344341278,0.1965782344341278,1.0,1.0,-2.7573580741882324,0.3001174628734588,2.457240581512451,-0.3222413659095764,0.8989031314849854,0.8989031314849854,0.0,118.33195495605467,104.0,45999.70703125,0.0,1752.4051513671875,1.0,280.342041015625,283.3489074707031,295.2064514160156,298.16162109375,293.1499938964844,293.1499938964844,280.6499938964844,36119.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642462491989136,1.0,0.0,0.0,3.653067350387573,3.6530954837799072,8.904481774152373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.3798828125,0.0,1712.2979736328125,1895.4371337890625,0.0,3068.83447265625,0.9354651570320128,1.0,0.0,3.0,1.0,0.0
12403500,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8071280717849731,0.2751882672309875,0.2492292821407318,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.5846863389015198,0.5008237361907959,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8656975626945496,0.344117134809494,0.241369217634201,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8494426012039185,0.3240920305252075,0.3084212243556976,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.747983455657959,0.2186725586652755,0.9926496148109436,285.0209045410156,284.95001220703125,297.9141540527344,292.2353820800781,297.4046325683594,297.25555419921875,285.0299987792969,1.0,0.5148662328720093,0.1980156153440475,0.1980156153440475,1.0,1.0,-2.7523417472839355,0.3021085858345032,2.450232982635498,-0.3191509842872619,0.9007097482681274,0.9007097482681274,0.0,116.363525390625,104.0,44841.390625,0.0,1735.6065673828125,1.0,280.5986022949219,283.51422119140625,295.166748046875,297.992919921875,293.1499938964844,293.1499938964844,280.6499938964844,36014.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555076718330383,1.0,0.0,0.0,3.6529793739318848,3.6530075073242174,8.904052606339974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.35302734375,0.0,1711.3994140625,1895.4371337890625,0.0,2986.88134765625,0.935408651828766,1.0,0.0,3.0,1.0,0.0
12403560,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8127368092536926,0.2759141325950622,0.2497296184301376,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.58724045753479,0.4913936853408813,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8726670145988464,0.3460006415843963,0.2425578385591507,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8553081750869751,0.3250051140785217,0.3091122806072235,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7529420256614685,0.2192008048295974,0.994234025478363,285.0684509277344,284.95001220703125,297.9034729003906,292.2312927246094,297.4105224609375,297.2662353515625,285.0693054199219,1.0,0.5121055841445923,0.1994760334491729,0.1994760334491729,1.0,1.0,-2.7457761764526367,0.3038657903671264,2.4419105052948,-0.3159603476524353,0.9020222425460817,0.9020222425460817,0.0,113.62498474121094,107.0,44621.1796875,0.0,1712.9544677734375,1.0,280.64215087890625,283.5577697753906,295.1813659667969,298.037109375,293.1499938964844,293.1499938964844,280.3500061035156,35922.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512036800384521,1.0,0.0,0.0,3.655251502990722,3.655279874801636,8.915133093978511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.8701171875,0.0,1713.56591796875,1895.4371337890625,0.0,2946.545654296875,0.9358320236206056,1.0,0.0,3.0,1.0,0.0
12403620,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8183201551437378,0.2762321233749389,0.2502712309360504,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.5923746228218079,0.4819951057434082,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8809384107589722,0.3487329483032226,0.2446333616971969,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8617715239524841,0.3259941935539245,0.31023108959198,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7584008574485779,0.2197576314210891,0.9971169829368592,284.8835144042969,284.95001220703125,297.8819885253906,292.2230224609375,297.41729736328125,297.28125,284.8817749023437,1.0,0.5102677345275879,0.2023968696594238,0.2023968696594238,1.0,1.0,-2.742422819137573,0.3091927468776703,2.433229923248291,-0.3101762533187866,0.8996636867523193,0.8996636867523193,0.0,111.04644012451172,110.0,45715.2265625,0.0,1695.8895263671875,1.0,280.35797119140625,283.3513488769531,295.25469970703125,298.24029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36058.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616528511047363,1.0,0.0,0.0,3.654009103775024,3.6540374755859375,8.909074153962138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.544921875,0.0,1713.0228271484375,1895.4371337890625,0.0,3044.50732421875,0.9356154203414916,1.0,0.0,3.0,1.0,0.0
12403680,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8183201551437378,0.2762321233749389,0.2502712309360504,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.5923746228218079,0.4819951057434082,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8809384107589722,0.3487329483032226,0.2446333616971969,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8617715239524841,0.3259941935539245,0.31023108959198,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7584008574485779,0.2197576314210891,0.9971169829368592,284.8835144042969,284.95001220703125,297.8819885253906,292.2230224609375,297.41729736328125,297.28125,284.8817749023437,1.0,0.5102677345275879,0.2023968696594238,0.2023968696594238,1.0,1.0,-2.742422819137573,0.3091927468776703,2.433229923248291,-0.3101762533187866,0.8996636867523193,0.8996636867523193,0.0,111.04644012451172,110.0,45715.2265625,0.0,1695.8895263671875,1.0,280.35797119140625,283.3513488769531,295.25469970703125,298.24029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36058.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616528511047363,1.0,0.0,0.0,3.654009103775024,3.6540374755859375,8.909074153962138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.544921875,0.0,1713.0228271484375,1895.4371337890625,0.0,3044.50732421875,0.9356154203414916,1.0,0.0,3.0,1.0,0.0
12403740,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8205401301383972,0.2769563794136047,0.2506209015846252,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.5975325107574463,0.4785226285457611,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.885536253452301,0.3519000709056854,0.2466034889221191,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8646899461746216,0.3272373974323272,0.3111521303653717,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7608081698417664,0.2204945534467697,0.9995263814926147,285.0613708496094,284.95001220703125,297.8603820800781,292.2146301269531,297.4259033203125,297.2985534667969,285.0632019042969,1.0,0.5101779103279114,0.2053177058696746,0.2053177058696746,1.0,1.0,-2.7450313568115234,0.315682053565979,2.429349184036255,-0.3045052886009216,0.9025497436523438,0.9025497436523438,0.0,110.23863983154295,113.0,44545.92578125,0.0,1695.9388427734375,1.0,280.6420288085937,283.55059814453125,295.1825256347656,298.0422668457031,293.1499938964844,293.1499938964844,280.3500061035156,35904.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516706824302673,1.0,0.0,0.0,3.65655517578125,3.656583309173584,8.921493304114847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.876953125,0.0,1715.075439453125,1895.4371337890625,0.0,2950.921142578125,0.9361193776130676,1.0,0.0,3.0,1.0,0.0
12403800,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8205401301383972,0.2769563794136047,0.2506209015846252,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.5975325107574463,0.4785226285457611,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.885536253452301,0.3519000709056854,0.2466034889221191,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8646899461746216,0.3272373974323272,0.3111521303653717,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7608081698417664,0.2204945534467697,0.9995263814926147,285.0613708496094,284.95001220703125,297.8603820800781,292.2146301269531,297.4259033203125,297.2985534667969,285.0632019042969,1.0,0.5101779103279114,0.2053177058696746,0.2053177058696746,1.0,1.0,-2.7450313568115234,0.315682053565979,2.429349184036255,-0.3045052886009216,0.9025497436523438,0.9025497436523438,0.0,110.23863983154295,113.0,44545.92578125,0.0,1695.9388427734375,1.0,280.6420288085937,283.55059814453125,295.1825256347656,298.0422668457031,293.1499938964844,293.1499938964844,280.3500061035156,35904.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516706824302673,1.0,0.0,0.0,3.65655517578125,3.656583309173584,8.921493304114847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.876953125,0.0,1715.075439453125,1895.4371337890625,0.0,2950.921142578125,0.9361193776130676,1.0,0.0,3.0,1.0,0.0
12403860,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8209624886512756,0.277114599943161,0.2510498464107513,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6014490723609924,0.4785540699958801,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8880341649055481,0.3545556366443634,0.248657688498497,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8656105399131775,0.3280594646930694,0.3121689558029175,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7615262269973755,0.2209701240062713,1.0024547576904297,284.89019775390625,284.95001220703125,297.83868408203125,292.2061462402344,297.4259338378906,297.3050842285156,284.888916015625,1.0,0.5114523768424988,0.2082259953022003,0.2082259953022003,1.0,1.0,-2.752793788909912,0.3232039511203766,2.4295897483825684,-0.298854649066925,0.9003846049308777,0.9003846049308777,0.0,110.5206298828125,116.0,45796.63671875,0.0,1708.7432861328125,1.0,280.3579406738281,283.3544616699219,295.2416687011719,298.2315673828125,293.1499938964844,293.1499938964844,280.04998779296875,36038.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624638915061951,1.0,0.0,0.0,3.656012535095215,3.656040906906128,8.918846106098499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.68212890625,0.0,1715.396240234375,1895.4371337890625,0.0,3052.114990234375,0.936064064502716,1.0,0.0,3.0,1.0,0.0
12403920,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8209624886512756,0.277114599943161,0.2510498464107513,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6014490723609924,0.4785540699958801,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8880341649055481,0.3545556366443634,0.248657688498497,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8656105399131775,0.3280594646930694,0.3121689558029175,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7615262269973755,0.2209701240062713,1.0024547576904297,284.89019775390625,284.95001220703125,297.83868408203125,292.2061462402344,297.4259338378906,297.3050842285156,284.888916015625,1.0,0.5114523768424988,0.2082259953022003,0.2082259953022003,1.0,1.0,-2.752793788909912,0.3232039511203766,2.4295897483825684,-0.298854649066925,0.9003846049308777,0.9003846049308777,0.0,110.5206298828125,116.0,45796.63671875,0.0,1708.7432861328125,1.0,280.3579406738281,283.3544616699219,295.2416687011719,298.2315673828125,293.1499938964844,293.1499938964844,280.04998779296875,36038.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624638915061951,1.0,0.0,0.0,3.656012535095215,3.656040906906128,8.918846106098499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.68212890625,0.0,1715.396240234375,1895.4371337890625,0.0,3052.114990234375,0.936064064502716,1.0,0.0,3.0,1.0,0.0
12403980,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8178593516349792,0.2763404846191406,0.2505705058574676,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.9990000128746032,0.603049635887146,0.4834343194961548,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.8866395354270935,0.3563151955604553,0.2500430941581726,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8628627061843872,0.3280103802680969,0.3123492002487182,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.758991539478302,0.2207658439874649,1.002471923828125,284.6998596191406,284.95001220703125,297.8169250488281,292.19757080078125,297.4120178222656,297.29351806640625,284.6986389160156,1.0,0.5134316682815552,0.2111342847347259,0.2111342847347259,1.0,1.0,-2.759985446929932,0.3307242691516876,2.4292612075805664,-0.2930631339550018,0.8954886794090271,0.8954886794090271,0.0,112.03053283691406,119.0,47037.99609375,0.0,1726.535400390625,1.0,280.0581970214844,283.14306640625,295.2442321777344,298.3260192871094,293.1499938964844,293.1499938964844,280.3500061035156,36262.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748184442520142,1.0,0.0,0.0,3.64727234840393,3.6473004817962646,8.876253332346096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.62451171875,0.0,1706.08154296875,1895.4371337890625,0.0,3168.00439453125,0.9342012405395508,1.0,0.0,3.0,1.0,0.0
12404040,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8178593516349792,0.2763404846191406,0.2505705058574676,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.9990000128746032,0.603049635887146,0.4834343194961548,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.8866395354270935,0.3563151955604553,0.2500430941581726,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8628627061843872,0.3280103802680969,0.3123492002487182,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.758991539478302,0.2207658439874649,1.002471923828125,284.6998596191406,284.95001220703125,297.8169250488281,292.19757080078125,297.4120178222656,297.29351806640625,284.6986389160156,1.0,0.5134316682815552,0.2111342847347259,0.2111342847347259,1.0,1.0,-2.759985446929932,0.3307242691516876,2.4292612075805664,-0.2930631339550018,0.8954886794090271,0.8954886794090271,0.0,112.03053283691406,119.0,47037.99609375,0.0,1726.535400390625,1.0,280.0581970214844,283.14306640625,295.2442321777344,298.3260192871094,293.1499938964844,293.1499938964844,280.3500061035156,36262.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748184442520142,1.0,0.0,0.0,3.64727234840393,3.6473004817962646,8.876253332346096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.62451171875,0.0,1706.08154296875,1895.4371337890625,0.0,3168.00439453125,0.9342012405395508,1.0,0.0,3.0,1.0,0.0
12404100,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8158696293830872,0.2762457728385925,0.2503020763397217,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9990000128746032,0.6036831140518188,0.4866438806056976,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8854444026947021,0.3574792146682739,0.2507126927375793,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.860986590385437,0.3281661570072174,0.3123605251312256,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7572441697120667,0.2207481265068054,1.002048373222351,284.8305969238281,284.95001220703125,297.8060302734375,292.1932983398437,297.4059753417969,297.28875732421875,284.8401794433594,1.0,0.5145933032035828,0.2125884443521499,0.2125884443521499,1.0,1.0,-2.763826608657837,0.3345729410648346,2.429253578186035,-0.2901687920093536,0.8959251046180725,0.8959251046180725,0.0,112.9977798461914,119.0,46004.375,0.0,1736.8341064453125,1.0,280.301025390625,283.3004455566406,295.166015625,298.0912475585937,293.1499938964844,293.1499938964844,280.3500061035156,36208.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682215213775635,1.0,0.0,0.0,3.6431827545166016,3.643210887908936,8.85635927261319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.3818359375,0.0,1700.556884765625,1895.4371337890625,0.0,3106.126953125,0.9332799315452576,1.0,0.0,3.0,1.0,0.0
12404160,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8147186636924744,0.2765821516513824,0.2504728734493255,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6046780347824097,0.4891362488269806,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8851078748703003,0.3590674996376037,0.2517167031764984,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8598760366439819,0.3286864757537842,0.3127337992191314,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.756156325340271,0.2209853529930114,1.002751350402832,284.8881225585937,284.95001220703125,297.795166015625,292.1889953613281,297.4037475585937,297.2890319824219,284.8902587890625,1.0,0.515927791595459,0.2139262557029724,0.2139262557029724,1.0,1.0,-2.7695236206054688,0.338578462600708,2.4309451580047607,-0.2875415086746216,0.8961308002471924,0.8961308002471924,0.0,113.84976196289062,122.0,45910.3984375,0.0,1749.4171142578125,1.0,280.3424987792969,283.3522644042969,295.15606689453125,298.1007995605469,293.1499938964844,293.1499938964844,280.6499938964844,36134.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642739653587341,1.0,0.0,0.0,3.6414577960968018,3.6414856910705566,8.847973731462844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.71533203125,0.0,1697.8450927734375,1895.4371337890625,0.0,3069.0947265625,0.9327991604804992,1.0,0.0,3.0,1.0,0.0
12404220,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8136523365974426,0.277939885854721,0.2515305578708648,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9990000128746032,0.607516348361969,0.4932120144367218,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8856706619262695,0.3629511594772339,0.2542864084243774,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.858836829662323,0.3304050266742706,0.3141827285289764,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7550635933876038,0.2219803631305694,1.006621241569519,285.0987243652344,284.95001220703125,297.7734375,292.1804504394531,297.40576171875,297.2978820800781,285.1011657714844,1.0,0.5191022753715515,0.2166018784046173,0.2166018784046173,1.0,1.0,-2.785167694091797,0.3474892377853393,2.437678575515747,-0.2823125123977661,0.8998041749000549,0.8998041749000549,0.0,115.48085021972656,125.0,44846.8984375,0.0,1780.8609619140625,1.0,280.6415100097656,283.5788879394531,295.13623046875,297.99664306640625,293.1499938964844,293.1499938964844,280.95001220703125,35902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522886633872986,1.0,0.0,0.0,3.6442153453826895,3.644243478775024,8.861380251801165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.6240234375,0.0,1699.564453125,1895.4371337890625,0.0,2956.71142578125,0.9332746863365172,1.0,0.0,3.0,1.0,0.0
12404280,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8136523365974426,0.277939885854721,0.2515305578708648,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9990000128746032,0.607516348361969,0.4932120144367218,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8856706619262695,0.3629511594772339,0.2542864084243774,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.858836829662323,0.3304050266742706,0.3141827285289764,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7550635933876038,0.2219803631305694,1.006621241569519,285.0987243652344,284.95001220703125,297.7734375,292.1804504394531,297.40576171875,297.2978820800781,285.1011657714844,1.0,0.5191022753715515,0.2166018784046173,0.2166018784046173,1.0,1.0,-2.785167694091797,0.3474892377853393,2.437678575515747,-0.2823125123977661,0.8998041749000549,0.8998041749000549,0.0,115.48085021972656,125.0,44846.8984375,0.0,1780.8609619140625,1.0,280.6415100097656,283.5788879394531,295.13623046875,297.99664306640625,293.1499938964844,293.1499938964844,280.95001220703125,35902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522886633872986,1.0,0.0,0.0,3.6442153453826895,3.644243478775024,8.861380251801165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.6240234375,0.0,1699.564453125,1895.4371337890625,0.0,2956.71142578125,0.9332746863365172,1.0,0.0,3.0,1.0,0.0
12404340,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8133774399757385,0.2798165678977966,0.2531482279300689,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.9990000128746032,0.6112182140350342,0.4969055354595184,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.887008547782898,0.3674066960811615,0.2573233246803283,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.8586013317108154,0.33271324634552,0.3162714540958404,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.7547788023948669,0.2234733551740646,1.01298189163208,285.3113098144531,284.95001220703125,297.7518005371094,292.17193603515625,297.4128723144531,297.3133850097656,285.31365966796875,1.0,0.5229137539863586,0.2192775011062622,0.2192775011062622,1.0,1.0,-2.80535101890564,0.3574555218219757,2.4478955268859863,-0.2770185470581054,0.9063288569450378,0.9063288569450378,0.0,117.18991088867188,128.0,43871.66015625,0.0,1820.0203857421875,1.0,280.9417724609375,283.8055114746094,295.1341552734375,297.9299621582031,293.1499938964844,293.1499938964844,280.6499938964844,35631.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420862555503845,1.0,0.0,0.0,3.656771898269653,3.6568000316619873,8.922551160139847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.3740234375,0.0,1713.302001953125,1895.4371337890625,0.0,2861.213134765625,0.9359812140464784,1.0,0.0,3.0,1.0,0.0
12404400,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8133774399757385,0.2798165678977966,0.2531482279300689,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.9990000128746032,0.6112182140350342,0.4969055354595184,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.887008547782898,0.3674066960811615,0.2573233246803283,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.8586013317108154,0.33271324634552,0.3162714540958404,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.7547788023948669,0.2234733551740646,1.01298189163208,285.3113098144531,284.95001220703125,297.7518005371094,292.17193603515625,297.4128723144531,297.3133850097656,285.31365966796875,1.0,0.5229137539863586,0.2192775011062622,0.2192775011062622,1.0,1.0,-2.80535101890564,0.3574555218219757,2.4478955268859863,-0.2770185470581054,0.9063288569450378,0.9063288569450378,0.0,117.18991088867188,128.0,43871.66015625,0.0,1820.0203857421875,1.0,280.9417724609375,283.8055114746094,295.1341552734375,297.9299621582031,293.1499938964844,293.1499938964844,280.6499938964844,35631.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420862555503845,1.0,0.0,0.0,3.656771898269653,3.6568000316619873,8.922551160139847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.3740234375,0.0,1713.302001953125,1895.4371337890625,0.0,2861.213134765625,0.9359812140464784,1.0,0.0,3.0,1.0,0.0
