time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404460,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8113961219787598,0.2805187702178955,0.2542275190353393,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6134577989578247,0.5027949213981628,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8865488767623901,0.370739996433258,0.2599791586399078,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8568341732025146,0.3341434299945831,0.3180150389671325,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7532385587692261,0.2244022786617279,1.0185431241989136,285.1495666503906,284.95001220703125,297.7303161621094,292.1635437011719,297.4073181152344,297.31268310546875,285.1486511230469,1.0,0.5271027088165283,0.2217539101839065,0.2217539101839065,1.0,1.0,-2.825701236724853,0.3671801686286926,2.4585211277008057,-0.2719033062458038,0.9076938629150392,0.9076938629150392,0.0,119.5115203857422,131.0,45352.640625,0.0,1862.9014892578125,1.0,280.65771484375,283.6150817871094,295.2146301269531,298.1695251464844,293.1499938964844,293.1499938964844,280.3500061035156,35704.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566194772720337,1.0,0.0,0.0,3.668201923370361,3.6682300567626953,8.97841630376206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0419921875,0.0,1728.28857421875,1895.4371337890625,0.0,2997.3046875,0.9386427402496338,1.0,0.0,3.0,1.0,0.0
12404520,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8113961219787598,0.2805187702178955,0.2542275190353393,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.6134577989578247,0.5027949213981628,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8865488767623901,0.370739996433258,0.2599791586399078,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8568341732025146,0.3341434299945831,0.3180150389671325,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7532385587692261,0.2244022786617279,1.0185431241989136,285.1495666503906,284.95001220703125,297.7303161621094,292.1635437011719,297.4073181152344,297.31268310546875,285.1486511230469,1.0,0.5271027088165283,0.2217539101839065,0.2217539101839065,1.0,1.0,-2.825701236724853,0.3671801686286926,2.4585211277008057,-0.2719033062458038,0.9076938629150392,0.9076938629150392,0.0,119.5115203857422,131.0,45352.640625,0.0,1862.9014892578125,1.0,280.65771484375,283.6150817871094,295.2146301269531,298.1695251464844,293.1499938964844,293.1499938964844,280.3500061035156,35704.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566194772720337,1.0,0.0,0.0,3.668201923370361,3.6682300567626953,8.97841630376206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0419921875,0.0,1728.28857421875,1895.4371337890625,0.0,2997.3046875,0.9386427402496338,1.0,0.0,3.0,1.0,0.0
12404580,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8062564730644226,0.2800233364105224,0.2540922164916992,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6132370829582214,0.5122297406196594,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8829354047775269,0.3728879690170288,0.2617111802101135,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8521942496299744,0.3344392478466034,0.3186224699020386,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7491241097450256,0.2244479060173034,1.0201184749603271,284.963623046875,284.95001220703125,297.708984375,292.1552734375,297.3870544433594,297.2927551269531,284.9625244140625,1.0,0.5311989188194275,0.2242303043603897,0.2242303043603897,1.0,1.0,-2.84158706665039,0.3761115074157715,2.465475559234619,-0.2665802836418152,0.9063470959663392,0.9063470959663392,0.0,122.65894317626952,134.0,46791.39453125,0.0,1903.2275390625,1.0,280.3580322265625,283.4052734375,295.2163391113281,298.2796325683594,293.1499938964844,293.1499938964844,280.04998779296875,35882.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720202445983887,1.0,0.0,0.0,3.673058032989502,3.673086404800415,9.00220470612112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.33349609375,0.0,1735.79248046875,1895.4371337890625,0.0,3141.760986328125,0.9398853778839112,1.0,0.0,3.0,1.0,0.0
12404640,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8062564730644226,0.2800233364105224,0.2540922164916992,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6132370829582214,0.5122297406196594,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8829354047775269,0.3728879690170288,0.2617111802101135,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8521942496299744,0.3344392478466034,0.3186224699020386,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7491241097450256,0.2244479060173034,1.0201184749603271,284.963623046875,284.95001220703125,297.708984375,292.1552734375,297.3870544433594,297.2927551269531,284.9625244140625,1.0,0.5311989188194275,0.2242303043603897,0.2242303043603897,1.0,1.0,-2.84158706665039,0.3761115074157715,2.465475559234619,-0.2665802836418152,0.9063470959663392,0.9063470959663392,0.0,122.65894317626952,134.0,46791.39453125,0.0,1903.2275390625,1.0,280.3580322265625,283.4052734375,295.2163391113281,298.2796325683594,293.1499938964844,293.1499938964844,280.04998779296875,35882.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720202445983887,1.0,0.0,0.0,3.673058032989502,3.673086404800415,9.00220470612112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.33349609375,0.0,1735.79248046875,1895.4371337890625,0.0,3141.760986328125,0.9398853778839112,1.0,0.0,3.0,1.0,0.0
12404700,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8031179904937744,0.2795621454715729,0.2538152635097503,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9990000128746032,0.6123687028884888,0.5175447463989258,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8806337118148804,0.3737353682518005,0.2624096274375915,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8494069576263428,0.3343403041362762,0.3186769187450409,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7466092705726624,0.2242505103349685,1.0198745727539062,284.8245544433594,284.95001220703125,297.6983947753906,292.1512145996094,297.37408447265625,297.2791442871094,284.81573486328125,1.0,0.5331577658653259,0.2254685014486313,0.2254685014486313,1.0,1.0,-2.8482553958892822,0.3803569972515106,2.467898368835449,-0.2638597190380096,0.904174268245697,0.904174268245697,0.0,124.36927032470705,134.0,47963.6171875,0.0,1922.1666259765625,1.0,280.100830078125,283.24029541015625,295.22979736328125,298.4171447753906,293.1499938964844,293.1499938964844,280.04998779296875,36004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807811141014099,1.0,0.0,0.0,3.6726577281951904,3.672686100006104,9.000241902867856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.6484375,0.0,1736.204833984375,1895.4371337890625,0.0,3223.900390625,0.9398444294929504,1.0,0.0,3.0,1.0,0.0
12404760,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7996209859848022,0.2789709270000458,0.2533677518367767,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9990000128746032,0.611009955406189,0.5232539772987366,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8779875636100769,0.3744414746761322,0.2629666030406952,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8463138341903687,0.3340916335582733,0.3185458481311798,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7437971234321594,0.223917081952095,1.0188878774642944,284.7757873535156,284.95001220703125,297.6878662109375,292.1471862792969,297.3596496582031,297.2635803222656,284.7747497558594,1.0,0.5350319147109985,0.2266291975975036,0.2266291975975036,1.0,1.0,-2.8539068698883057,0.3842468559741974,2.4696600437164307,-0.2612643837928772,0.9024789333343506,0.9024789333343506,0.0,126.16773986816406,122.0,48147.18359375,0.0,1939.9786376953125,1.0,280.0577087402344,283.1957702636719,295.1984558105469,298.34918212890625,293.1499938964844,293.1499938964844,279.75,36112.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847184777259827,1.0,0.0,0.0,3.669667959213257,3.66969633102417,8.985595059129992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.8525390625,0.0,1733.2216796875,1895.4371337890625,0.0,3260.782470703125,0.9392646551132202,1.0,0.0,3.0,1.0,0.0
12404820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7990577816963196,0.2775693833827972,0.2521721422672272,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.9990000128746032,0.6081847548484802,0.5218560099601746,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.8797540664672852,0.3755890130996704,0.2638197541236877,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.8464805483818054,0.3333092629909515,0.3178907632827759,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7435355186462402,0.2229757606983184,1.0150305032730105,284.57763671875,284.95001220703125,297.6670227050781,292.1393127441406,297.3330993652344,297.2353210449219,284.5755615234375,1.0,0.533143162727356,0.2289505898952484,0.2289505898952484,1.0,1.0,-2.846418857574463,0.3880672454833984,2.4583516120910645,-0.2555538713932037,0.8959177732467651,0.8959177732467651,0.0,125.50940704345705,110.0,49242.76953125,0.0,1924.68701171875,1.0,279.75830078125,282.9803771972656,295.1796264648437,298.4037780761719,293.1499938964844,293.1499938964844,280.04998779296875,36387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951761722564697,1.0,0.0,0.0,3.656524658203125,3.656552791595459,8.921343805923243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.11328125,0.0,1718.659912109375,1895.4371337890625,0.0,3358.579345703125,0.9364224672317504,1.0,0.0,3.0,1.0,0.0
12404880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7990577816963196,0.2775693833827972,0.2521721422672272,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.9990000128746032,0.6081847548484802,0.5218560099601746,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.8797540664672852,0.3755890130996704,0.2638197541236877,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.8464805483818054,0.3333092629909515,0.3178907632827759,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7435355186462402,0.2229757606983184,1.0150305032730105,284.57763671875,284.95001220703125,297.6670227050781,292.1393127441406,297.3330993652344,297.2353210449219,284.5755615234375,1.0,0.533143162727356,0.2289505898952484,0.2289505898952484,1.0,1.0,-2.846418857574463,0.3880672454833984,2.4583516120910645,-0.2555538713932037,0.8959177732467651,0.8959177732467651,0.0,125.50940704345705,110.0,49242.76953125,0.0,1924.68701171875,1.0,279.75830078125,282.9803771972656,295.1796264648437,298.4037780761719,293.1499938964844,293.1499938964844,280.04998779296875,36387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951761722564697,1.0,0.0,0.0,3.656524658203125,3.656552791595459,8.921343805923243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.11328125,0.0,1718.659912109375,1895.4371337890625,0.0,3358.579345703125,0.9364224672317504,1.0,0.0,3.0,1.0,0.0
12404940,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.8053460121154785,0.2773727476596832,0.2514695525169372,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9990000128746032,0.6089900135993958,0.5086257457733154,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8888987898826599,0.3779269158840179,0.2650346755981445,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.853207528591156,0.3334536850452423,0.3175426721572876,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7488416433334351,0.2226513773202896,1.0117453336715698,284.73895263671875,284.95001220703125,297.646484375,292.1316833496094,297.3255310058594,297.2313537597656,284.7395935058594,1.0,0.5275657773017883,0.2312719970941543,0.2312719970941543,1.0,1.0,-2.826772451400757,0.3892953991889953,2.4374771118164062,-0.2499818205833435,0.8944172263145447,0.8944172263145447,0.0,121.1341781616211,113.0,47736.2109375,0.0,1872.2451171875,1.0,280.0420227050781,283.1705627441406,295.09130859375,298.1561279296875,293.1499938964844,293.1499938964844,280.3500061035156,36316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883125364780426,1.0,0.0,0.0,3.6443428993225098,3.644371032714844,8.862000413500937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.0712890625,0.0,1702.81787109375,1895.4371337890625,0.0,3245.86279296875,0.9335910081863404,1.0,0.0,3.0,1.0,0.0
12405000,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.8053460121154785,0.2773727476596832,0.2514695525169372,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9990000128746032,0.6089900135993958,0.5086257457733154,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8888987898826599,0.3779269158840179,0.2650346755981445,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.853207528591156,0.3334536850452423,0.3175426721572876,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7488416433334351,0.2226513773202896,1.0117453336715698,284.73895263671875,284.95001220703125,297.646484375,292.1316833496094,297.3255310058594,297.2313537597656,284.7395935058594,1.0,0.5275657773017883,0.2312719970941543,0.2312719970941543,1.0,1.0,-2.826772451400757,0.3892953991889953,2.4374771118164062,-0.2499818205833435,0.8944172263145447,0.8944172263145447,0.0,121.1341781616211,113.0,47736.2109375,0.0,1872.2451171875,1.0,280.0420227050781,283.1705627441406,295.09130859375,298.1561279296875,293.1499938964844,293.1499938964844,280.3500061035156,36316.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883125364780426,1.0,0.0,0.0,3.6443428993225098,3.644371032714844,8.862000413500937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.0712890625,0.0,1702.81787109375,1895.4371337890625,0.0,3245.86279296875,0.9335910081863404,1.0,0.0,3.0,1.0,0.0
12405060,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8113841414451599,0.2783561050891876,0.2520338892936706,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6136709451675415,0.4984790384769439,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8976230025291443,0.3814683258533478,0.2672429978847503,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.859611988067627,0.3347367942333221,0.3184100687503814,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7539942264556885,0.2232398837804794,1.012934684753418,284.9263916015625,284.95001220703125,297.6263122558594,292.1243591308594,297.3355407714844,297.25006103515625,284.9279479980469,1.0,0.5251389145851135,0.2338215112686157,0.2338215112686157,1.0,1.0,-2.820359706878662,0.3938669562339782,2.426492929458618,-0.2443357408046722,0.8956261277198792,0.8956261277198792,0.0,118.14930725097656,116.0,46320.33203125,0.0,1847.7757568359373,1.0,280.3415222167969,283.3808288574219,295.0693664550781,298.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690189123153687,1.0,0.0,0.0,3.638881921768189,3.6389100551605225,8.835461358103203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.27490234375,0.0,1694.60791015625,1895.4371337890625,0.0,3113.607421875,0.932206690311432,1.0,0.0,3.0,1.0,0.0
12405120,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8113841414451599,0.2783561050891876,0.2520338892936706,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6136709451675415,0.4984790384769439,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8976230025291443,0.3814683258533478,0.2672429978847503,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.859611988067627,0.3347367942333221,0.3184100687503814,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7539942264556885,0.2232398837804794,1.012934684753418,284.9263916015625,284.95001220703125,297.6263122558594,292.1243591308594,297.3355407714844,297.25006103515625,284.9279479980469,1.0,0.5251389145851135,0.2338215112686157,0.2338215112686157,1.0,1.0,-2.820359706878662,0.3938669562339782,2.426492929458618,-0.2443357408046722,0.8956261277198792,0.8956261277198792,0.0,118.14930725097656,116.0,46320.33203125,0.0,1847.7757568359373,1.0,280.3415222167969,283.3808288574219,295.0693664550781,298.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690189123153687,1.0,0.0,0.0,3.638881921768189,3.6389100551605225,8.835461358103203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.27490234375,0.0,1694.60791015625,1895.4371337890625,0.0,3113.607421875,0.932206690311432,1.0,0.0,3.0,1.0,0.0
12405180,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8159694075584412,0.27991983294487,0.2532602548599243,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.6196384429931641,0.492205947637558,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9047231674194336,0.3856015205383301,0.2699792385101318,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8646788001060486,0.3366802930831909,0.3200370967388153,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7581732273101807,0.2244187891483307,1.0173077583312988,285.1240539550781,284.95001220703125,297.6065368652344,292.1173400878906,297.3531188964844,297.278564453125,285.1259460449219,1.0,0.5248696804046631,0.2363710105419159,0.2363710105419159,1.0,1.0,-2.8247852325439453,0.4008324444293976,2.42395281791687,-0.2385429292917251,0.8995513319969177,0.8995513319969177,0.0,116.6435089111328,119.0,45081.0703125,0.0,1847.4281005859373,1.0,280.6414794921875,283.596435546875,295.0680236816406,297.9415588378906,293.1499938964844,293.1499938964844,280.95001220703125,35887.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565040826797485,1.0,0.0,0.0,3.642231941223145,3.64226007461548,8.851736765791429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.0791015625,0.0,1696.9688720703125,1895.4371337890625,0.0,2996.222412109375,0.9328061938285828,1.0,0.0,3.0,1.0,0.0
12405240,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8159694075584412,0.27991983294487,0.2532602548599243,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.6196384429931641,0.492205947637558,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9047231674194336,0.3856015205383301,0.2699792385101318,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8646788001060486,0.3366802930831909,0.3200370967388153,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7581732273101807,0.2244187891483307,1.0173077583312988,285.1240539550781,284.95001220703125,297.6065368652344,292.1173400878906,297.3531188964844,297.278564453125,285.1259460449219,1.0,0.5248696804046631,0.2363710105419159,0.2363710105419159,1.0,1.0,-2.8247852325439453,0.4008324444293976,2.42395281791687,-0.2385429292917251,0.8995513319969177,0.8995513319969177,0.0,116.6435089111328,119.0,45081.0703125,0.0,1847.4281005859373,1.0,280.6414794921875,283.596435546875,295.0680236816406,297.9415588378906,293.1499938964844,293.1499938964844,280.95001220703125,35887.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565040826797485,1.0,0.0,0.0,3.642231941223145,3.64226007461548,8.851736765791429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.0791015625,0.0,1696.9688720703125,1895.4371337890625,0.0,2996.222412109375,0.9328061938285828,1.0,0.0,3.0,1.0,0.0
12405300,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.8177061676979065,0.2808204591274261,0.2539883255958557,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.9990000128746032,0.6227402687072754,0.4903192520141601,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.9077122807502748,0.3877920806407928,0.2714357674121856,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8666598200798035,0.3378012180328369,0.3210076689720154,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7598438858985901,0.2251514941453933,1.0202288627624512,285.2695617675781,284.95001220703125,297.5968017578125,292.1139831542969,297.36260986328125,297.29364013671875,285.2792358398437,1.0,0.5253809690475464,0.2376457750797271,0.2376457750797271,1.0,1.0,-2.829817295074463,0.4049587547779083,2.424858331680298,-0.2356136739253997,0.9030818939208984,0.9030818939208984,0.0,116.33103942871094,119.0,44035.140625,0.0,1853.801513671875,1.0,280.8983764648437,283.76483154296875,295.0454406738281,297.8064270019531,293.1499938964844,293.1499938964844,280.95001220703125,35740.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487064838409424,1.0,0.0,0.0,3.647379159927368,3.647407054901123,8.876772881194483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.458984375,0.0,1702.3197021484375,1895.4371337890625,0.0,2923.156982421875,0.9339239001274108,1.0,0.0,3.0,1.0,0.0
12405360,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.819322943687439,0.2818269729614258,0.254861831665039,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.9990000128746032,0.6258918642997742,0.4889290034770965,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.9105949997901917,0.3900969326496124,0.2730134129524231,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8684964179992676,0.3390383422374725,0.322130799293518,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.7614216804504395,0.2259884774684906,1.023761749267578,285.3274230957031,284.95001220703125,297.5871887207031,292.1106872558594,297.37255859375,297.3093566894531,285.32940673828125,1.0,0.5262613892555237,0.2388201057910919,0.2388201057910919,1.0,1.0,-2.8366849422454834,0.4092898070812225,2.4273951053619385,-0.232884868979454,0.9062219262123108,0.9062219262123108,0.0,116.21878814697266,122.0,43993.1875,0.0,1864.058349609375,1.0,280.942138671875,283.8153991699219,295.0690002441406,297.87286376953125,293.1499938964844,293.1499938964844,280.6499938964844,35614.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845668375492096,1.0,0.0,0.0,3.6554112434387207,3.655439376831055,8.915911848816904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.20947265625,0.0,1711.46240234375,1895.4371337890625,0.0,2894.717529296875,0.9356530904769896,1.0,0.0,3.0,1.0,0.0
12405420,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8197417855262756,0.2825083434581756,0.2558850049972534,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9990000128746032,0.6301369071006775,0.4900934100151062,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.912986934185028,0.3933345973491668,0.2755899131298065,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8693186640739441,0.3404345214366913,0.3238111138343811,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.76216721534729,0.226939782500267,1.029244303703308,285.16070556640625,284.95001220703125,297.5683288574219,292.1044616699219,297.375732421875,297.31915283203125,285.1596374511719,1.0,0.5287427306175232,0.2411687672138214,0.2411687672138214,1.0,1.0,-2.8510215282440186,0.4181253015995025,2.432896375656128,-0.2272757738828659,0.9076974391937256,0.9076974391937256,0.0,117.05667877197266,125.0,45429.65625,0.0,1890.8182373046875,1.0,280.65771484375,283.6210021972656,295.1520080566406,298.11102294921875,293.1499938964844,293.1499938964844,280.3500061035156,35689.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594822287559509,1.0,0.0,0.0,3.66738224029541,3.6674106121063232,8.974404863693053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.123046875,0.0,1727.1363525390625,1895.4371337890625,0.0,3024.148681640625,0.9384419322013856,1.0,0.0,3.0,1.0,0.0
12405480,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8197417855262756,0.2825083434581756,0.2558850049972534,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9990000128746032,0.6301369071006775,0.4900934100151062,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.912986934185028,0.3933345973491668,0.2755899131298065,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8693186640739441,0.3404345214366913,0.3238111138343811,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.76216721534729,0.226939782500267,1.029244303703308,285.16070556640625,284.95001220703125,297.5683288574219,292.1044616699219,297.375732421875,297.31915283203125,285.1596374511719,1.0,0.5287427306175232,0.2411687672138214,0.2411687672138214,1.0,1.0,-2.8510215282440186,0.4181253015995025,2.432896375656128,-0.2272757738828659,0.9076974391937256,0.9076974391937256,0.0,117.05667877197266,125.0,45429.65625,0.0,1890.8182373046875,1.0,280.65771484375,283.6210021972656,295.1520080566406,298.11102294921875,293.1499938964844,293.1499938964844,280.3500061035156,35689.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594822287559509,1.0,0.0,0.0,3.66738224029541,3.6674106121063232,8.974404863693053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.123046875,0.0,1727.1363525390625,1895.4371337890625,0.0,3024.148681640625,0.9384419322013856,1.0,0.0,3.0,1.0,0.0
12405540,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8162313103675842,0.2819781601428985,0.2556876242160797,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9990000128746032,0.6315399408340454,0.4964218139648437,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9105858206748962,0.3953174352645874,0.2771897912025451,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8660535216331482,0.3406574130058288,0.3243218660354614,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.759290874004364,0.2269750386476516,1.030640721321106,284.97198486328125,284.95001220703125,297.54998779296875,292.09869384765625,297.36114501953125,297.3057861328125,284.97076416015625,1.0,0.5316337943077087,0.2435174435377121,0.2435174435377121,1.0,1.0,-2.8626081943511963,0.4264370203018188,2.436171054840088,-0.2215586900711059,0.9064419269561768,0.9064419269561768,0.0,119.15947723388672,128.0,46843.3671875,0.0,1919.5732421875,1.0,280.3580627441406,283.4090881347656,295.1571960449219,298.2225646972656,293.1499938964844,293.1499938964844,280.04998779296875,35869.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743655681610107,1.0,0.0,0.0,3.67272686958313,3.672755241394043,9.000581258078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.08251953125,0.0,1735.2705078125,1895.4371337890625,0.0,3163.75732421875,0.9397987723350524,1.0,0.0,3.0,1.0,0.0
12405600,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8162313103675842,0.2819781601428985,0.2556876242160797,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9990000128746032,0.6315399408340454,0.4964218139648437,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9105858206748962,0.3953174352645874,0.2771897912025451,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8660535216331482,0.3406574130058288,0.3243218660354614,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.759290874004364,0.2269750386476516,1.030640721321106,284.97198486328125,284.95001220703125,297.54998779296875,292.09869384765625,297.36114501953125,297.3057861328125,284.97076416015625,1.0,0.5316337943077087,0.2435174435377121,0.2435174435377121,1.0,1.0,-2.8626081943511963,0.4264370203018188,2.436171054840088,-0.2215586900711059,0.9064419269561768,0.9064419269561768,0.0,119.15947723388672,128.0,46843.3671875,0.0,1919.5732421875,1.0,280.3580627441406,283.4090881347656,295.1571960449219,298.2225646972656,293.1499938964844,293.1499938964844,280.04998779296875,35869.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743655681610107,1.0,0.0,0.0,3.67272686958313,3.672755241394043,9.000581258078455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.08251953125,0.0,1735.2705078125,1895.4371337890625,0.0,3163.75732421875,0.9397987723350524,1.0,0.0,3.0,1.0,0.0
12405660,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8106906414031982,0.280882716178894,0.2549013197422027,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.6306999921798706,0.5054712891578674,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9059198498725892,0.3966696858406067,0.2782912254333496,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8607175946235657,0.3402203023433685,0.324138194322586,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.754472017288208,0.2264070957899093,1.0291532278060913,284.7821044921875,284.95001220703125,297.5321044921875,292.09326171875,297.33673095703125,297.2795104980469,284.7809143066406,1.0,0.5346177816390991,0.2456164360046386,0.2456164360046386,1.0,1.0,-2.871857166290283,0.4337040781974792,2.438153028488159,-0.216362178325653,0.9026402831077576,0.9026402831077576,0.0,121.93112182617188,131.0,48174.23046875,0.0,1948.0311279296875,1.0,280.0580444335937,283.19805908203125,295.1425170898437,298.29400634765625,293.1499938964844,293.1499938964844,279.75,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886710524559021,1.0,0.0,0.0,3.669757127761841,3.669785499572754,8.986031048152654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.765625,0.0,1733.2464599609375,1895.4371337890625,0.0,3279.431396484375,0.9392755031585692,1.0,0.0,3.0,1.0,0.0
12405720,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8106906414031982,0.280882716178894,0.2549013197422027,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.6306999921798706,0.5054712891578674,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.9059198498725892,0.3966696858406067,0.2782912254333496,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8607175946235657,0.3402203023433685,0.324138194322586,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.754472017288208,0.2264070957899093,1.0291532278060913,284.7821044921875,284.95001220703125,297.5321044921875,292.09326171875,297.33673095703125,297.2795104980469,284.7809143066406,1.0,0.5346177816390991,0.2456164360046386,0.2456164360046386,1.0,1.0,-2.871857166290283,0.4337040781974792,2.438153028488159,-0.216362178325653,0.9026402831077576,0.9026402831077576,0.0,121.93112182617188,131.0,48174.23046875,0.0,1948.0311279296875,1.0,280.0580444335937,283.19805908203125,295.1425170898437,298.29400634765625,293.1499938964844,293.1499938964844,279.75,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886710524559021,1.0,0.0,0.0,3.669757127761841,3.669785499572754,8.986031048152654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.765625,0.0,1733.2464599609375,1895.4371337890625,0.0,3279.431396484375,0.9392755031585692,1.0,0.0,3.0,1.0,0.0
12405780,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.8040383458137512,0.2794848084449768,0.2538145184516907,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946044921875,0.9990000128746032,0.6281134486198425,0.5158140659332275,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.9004831314086914,0.3976447582244873,0.2791084051132202,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.8545164465904236,0.3393954336643219,0.3235529363155365,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.7487810850143433,0.225449651479721,1.0257844924926758,284.5947265625,284.95001220703125,297.5145263671875,292.0881042480469,297.3076477050781,297.2470703125,284.5936279296875,1.0,0.5375425815582275,0.2477154284715652,0.2477154284715652,1.0,1.0,-2.879213571548462,0.4405774772167206,2.438636064529419,-0.2111363261938095,0.8963502049446106,0.8963502049446106,0.0,125.03271484375,134.0,49429.53125,0.0,1975.1865234375,1.0,279.75830078125,282.99090576171875,295.1284484863281,298.3577880859375,293.1499938964844,293.1499938964844,280.04998779296875,36368.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971298933029175,1.0,0.0,0.0,3.657194375991821,3.6572227478027344,8.924613439376117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.69921875,0.0,1719.3580322265625,1895.4371337890625,0.0,3376.81591796875,0.9365656971931458,1.0,0.0,3.0,1.0,0.0
12405840,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.8040383458137512,0.2794848084449768,0.2538145184516907,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946044921875,0.9990000128746032,0.6281134486198425,0.5158140659332275,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.9004831314086914,0.3976447582244873,0.2791084051132202,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.8545164465904236,0.3393954336643219,0.3235529363155365,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.7487810850143433,0.225449651479721,1.0257844924926758,284.5947265625,284.95001220703125,297.5145263671875,292.0881042480469,297.3076477050781,297.2470703125,284.5936279296875,1.0,0.5375425815582275,0.2477154284715652,0.2477154284715652,1.0,1.0,-2.879213571548462,0.4405774772167206,2.438636064529419,-0.2111363261938095,0.8963502049446106,0.8963502049446106,0.0,125.03271484375,134.0,49429.53125,0.0,1975.1865234375,1.0,279.75830078125,282.99090576171875,295.1284484863281,298.3577880859375,293.1499938964844,293.1499938964844,280.04998779296875,36368.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971298933029175,1.0,0.0,0.0,3.657194375991821,3.6572227478027344,8.924613439376117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.69921875,0.0,1719.3580322265625,1895.4371337890625,0.0,3376.81591796875,0.9365656971931458,1.0,0.0,3.0,1.0,0.0
12405900,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8008954524993896,0.2791923880577087,0.2533614933490753,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.9990000128746032,0.6268929839134216,0.5208160281181335,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8980218172073364,0.3985514342784881,0.2795794010162353,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8516278266906738,0.3392837643623352,0.3232983648777008,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7460856437683105,0.2251460701227188,1.024052619934082,284.72625732421875,284.95001220703125,297.505859375,292.0856018066406,297.2971496582031,297.2359313964844,284.7353210449219,1.0,0.538985550403595,0.2487649321556091,0.2487649321556091,1.0,1.0,-2.882857084274292,0.444027692079544,2.4388294219970703,-0.2085406482219696,0.8961027264595032,0.8961027264595032,0.0,126.55484008789062,134.0,48368.34375,0.0,1988.61767578125,1.0,280.0012512207031,283.14910888671875,295.0539855957031,298.1219177246094,293.1499938964844,293.1499938964844,280.04998779296875,36328.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901771306991577,1.0,0.0,0.0,3.65084171295166,3.650869846343994,8.893634344531165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.32421875,0.0,1711.0650634765625,1895.4371337890625,0.0,3311.8642578125,0.9351322650909424,1.0,0.0,3.0,1.0,0.0
12405960,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7989004254341125,0.2793630361557007,0.2533865869045257,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.9990000128746032,0.6261765360832214,0.5246703028678894,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8966953158378601,0.3999378383159637,0.2804394960403442,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8497423529624939,0.3395851254463196,0.3234610855579376,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7442577481269836,0.2251401543617248,1.0236551761627195,284.78338623046875,284.95001220703125,297.49725341796875,292.0831604003906,297.2918395996094,297.2315673828125,284.7854919433594,1.0,0.5405133366584778,0.2497973889112472,0.2497973889112472,1.0,1.0,-2.888267993927002,0.4478627443313598,2.440405368804932,-0.2059642970561981,0.8956050276756287,0.8956050276756287,0.0,127.83448791503906,137.0,48261.359375,0.0,2003.800537109375,1.0,280.04254150390625,283.201904296875,295.0473937988281,298.1338195800781,293.1499938964844,293.1499938964844,280.3500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860322833061218,1.0,0.0,0.0,3.646620512008667,3.646648645401001,8.873080332705285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.7939453125,0.0,1705.3062744140625,1895.4371337890625,0.0,3273.0830078125,0.9340861439704896,1.0,0.0,3.0,1.0,0.0
12406020,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7967056035995483,0.2804474830627441,0.2542068362236023,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6259123086929321,0.5306061506271362,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8957899212837219,0.4034887850284576,0.2827796339988708,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8476167321205139,0.3409538269042969,0.3245790600776672,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7421048879623413,0.2257415056228637,1.0257415771484375,284.9941101074219,284.95001220703125,297.480224609375,292.07843017578125,297.2900085449219,297.234130859375,284.9964904785156,1.0,0.5438780784606934,0.2518622875213623,0.2518622875213623,1.0,1.0,-2.9030473232269287,0.4565043151378631,2.446542978286743,-0.2006986588239669,0.8978902697563171,0.8978902697563171,0.0,130.06639099121094,140.0,47151.55078125,0.0,2039.2943115234373,1.0,280.341552734375,283.42999267578125,295.0337219238281,298.0332946777344,293.1499938964844,293.1499938964844,280.6499938964844,36049.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740680813789368,1.0,0.0,0.0,3.6440815925598153,3.644109725952149,8.860729963089398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.1748046875,0.0,1700.496337890625,1895.4371337890625,0.0,3160.96728515625,0.9333509206771852,1.0,0.0,3.0,1.0,0.0
12406080,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7967056035995483,0.2804474830627441,0.2542068362236023,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6259123086929321,0.5306061506271362,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8957899212837219,0.4034887850284576,0.2827796339988708,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8476167321205139,0.3409538269042969,0.3245790600776672,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7421048879623413,0.2257415056228637,1.0257415771484375,284.9941101074219,284.95001220703125,297.480224609375,292.07843017578125,297.2900085449219,297.234130859375,284.9964904785156,1.0,0.5438780784606934,0.2518622875213623,0.2518622875213623,1.0,1.0,-2.9030473232269287,0.4565043151378631,2.446542978286743,-0.2006986588239669,0.8978902697563171,0.8978902697563171,0.0,130.06639099121094,140.0,47151.55078125,0.0,2039.2943115234373,1.0,280.341552734375,283.42999267578125,295.0337219238281,298.0332946777344,293.1499938964844,293.1499938964844,280.6499938964844,36049.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740680813789368,1.0,0.0,0.0,3.6440815925598153,3.644109725952149,8.860729963089398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.1748046875,0.0,1700.496337890625,1895.4371337890625,0.0,3160.96728515625,0.9333509206771852,1.0,0.0,3.0,1.0,0.0
12406140,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7957646250724792,0.2820879817008972,0.2556212246417999,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9990000128746032,0.6267819404602051,0.5353986620903015,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8960882425308228,0.4076384305953979,0.2856104075908661,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.846693754196167,0.3429701030254364,0.3263974487781524,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7411394119262695,0.2269249707460403,1.0307127237319946,285.2059631347656,284.95001220703125,297.4634094238281,292.07391357421875,297.2947082519531,297.2450561523437,285.2082214355469,1.0,0.5476993918418884,0.2539272010326385,0.2539272010326385,1.0,1.0,-2.922067403793335,0.4662302732467651,2.4558370113372803,-0.1952722370624542,0.9030109643936156,0.9030109643936156,0.0,132.15548706054688,128.0,46122.5390625,0.0,2081.563720703125,1.0,280.6417236328125,283.6571044921875,295.0357666015625,297.9677429199219,293.1499938964844,293.1499938964844,280.3500061035156,35782.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638977408409119,1.0,0.0,0.0,3.651178121566773,3.6512062549591056,8.895273708731111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.41357421875,0.0,1707.400390625,1895.4371337890625,0.0,3065.565185546875,0.9347992539405824,1.0,0.0,3.0,1.0,0.0
12406200,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7957646250724792,0.2820879817008972,0.2556212246417999,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9990000128746032,0.6267819404602051,0.5353986620903015,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8960882425308228,0.4076384305953979,0.2856104075908661,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.846693754196167,0.3429701030254364,0.3263974487781524,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7411394119262695,0.2269249707460403,1.0307127237319946,285.2059631347656,284.95001220703125,297.4634094238281,292.07391357421875,297.2947082519531,297.2450561523437,285.2082214355469,1.0,0.5476993918418884,0.2539272010326385,0.2539272010326385,1.0,1.0,-2.922067403793335,0.4662302732467651,2.4558370113372803,-0.1952722370624542,0.9030109643936156,0.9030109643936156,0.0,132.15548706054688,128.0,46122.5390625,0.0,2081.563720703125,1.0,280.6417236328125,283.6571044921875,295.0357666015625,297.9677429199219,293.1499938964844,293.1499938964844,280.3500061035156,35782.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638977408409119,1.0,0.0,0.0,3.651178121566773,3.6512062549591056,8.895273708731111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.41357421875,0.0,1707.400390625,1895.4371337890625,0.0,3065.565185546875,0.9347992539405824,1.0,0.0,3.0,1.0,0.0
12406260,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7998261451721191,0.2825172841548919,0.2563428282737732,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6272642016410828,0.5290022492408752,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9022365808486938,0.4104848504066467,0.2878696620464325,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.85105961561203,0.3440529704093933,0.3277023732662201,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7447414994239807,0.2275307178497314,1.0342345237731934,285.0353698730469,284.95001220703125,297.44683837890625,292.0695495605469,297.29071044921875,297.2449035644531,285.0335388183594,1.0,0.5463812351226807,0.2557894587516784,0.2557894587516784,1.0,1.0,-2.9237940311431885,0.4714055955410003,2.452388525009156,-0.1901301741600036,0.9028110504150392,0.9028110504150392,0.0,130.41944885253906,131.0,47429.546875,0.0,2075.774169921875,1.0,280.35797119140625,283.4613952636719,295.1147155761719,298.20025634765625,293.1499938964844,293.1499938964844,280.04998779296875,35867.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772013783454895,1.0,0.0,0.0,3.656799077987671,3.656827449798584,8.922684173739981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.35693359375,0.0,1715.1080322265625,1895.4371337890625,0.0,3190.34765625,0.9361248016357422,1.0,0.0,3.0,1.0,0.0
