time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406320,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7998261451721191,0.2825172841548919,0.2563428282737732,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.6272642016410828,0.5290022492408752,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9022365808486938,0.4104848504066467,0.2878696620464325,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.85105961561203,0.3440529704093933,0.3277023732662201,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7447414994239807,0.2275307178497314,1.0342345237731934,285.0353698730469,284.95001220703125,297.44683837890625,292.0695495605469,297.29071044921875,297.2449035644531,285.0335388183594,1.0,0.5463812351226807,0.2557894587516784,0.2557894587516784,1.0,1.0,-2.9237940311431885,0.4714055955410003,2.452388525009156,-0.1901301741600036,0.9028110504150392,0.9028110504150392,0.0,130.41944885253906,131.0,47429.546875,0.0,2075.774169921875,1.0,280.35797119140625,283.4613952636719,295.1147155761719,298.20025634765625,293.1499938964844,293.1499938964844,280.04998779296875,35867.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772013783454895,1.0,0.0,0.0,3.656799077987671,3.656827449798584,8.922684173739981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.35693359375,0.0,1715.1080322265625,1895.4371337890625,0.0,3190.34765625,0.9361248016357422,1.0,0.0,3.0,1.0,0.0
12406380,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7993273735046387,0.2817604541778564,0.255870908498764,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.6270139217376709,0.5289897322654724,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9036070704460144,0.4120568931102752,0.2891331613063812,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.851204514503479,0.3439884185791015,0.3278674185276031,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7446938753128052,0.2272946536540985,1.0340008735656738,284.8388977050781,284.95001220703125,297.4304504394531,292.0653381347656,297.27813720703125,297.2334899902344,284.83746337890625,1.0,0.546753466129303,0.2576517462730407,0.2576517462730407,1.0,1.0,-2.924637794494629,0.4763929843902588,2.44824481010437,-0.1854632496833801,0.8997131586074829,0.8997131586074829,0.0,130.44252014160156,134.0,48697.359375,0.0,2077.2900390625,1.0,280.05816650390625,283.2454528808594,295.1170349121094,298.2987976074219,293.1499938964844,293.1499938964844,280.3500061035156,36067.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905794024467468,1.0,0.0,0.0,3.6550099849700928,3.655038356781006,8.913955298339715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.7060546875,0.0,1714.352783203125,1895.4371337890625,0.0,3315.625732421875,0.9358479380607604,1.0,0.0,3.0,1.0,0.0
12406440,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7993273735046387,0.2817604541778564,0.255870908498764,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.6270139217376709,0.5289897322654724,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9036070704460144,0.4120568931102752,0.2891331613063812,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.851204514503479,0.3439884185791015,0.3278674185276031,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7446938753128052,0.2272946536540985,1.0340008735656738,284.8388977050781,284.95001220703125,297.4304504394531,292.0653381347656,297.27813720703125,297.2334899902344,284.83746337890625,1.0,0.546753466129303,0.2576517462730407,0.2576517462730407,1.0,1.0,-2.924637794494629,0.4763929843902588,2.44824481010437,-0.1854632496833801,0.8997131586074829,0.8997131586074829,0.0,130.44252014160156,134.0,48697.359375,0.0,2077.2900390625,1.0,280.05816650390625,283.2454528808594,295.1170349121094,298.2987976074219,293.1499938964844,293.1499938964844,280.3500061035156,36067.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905794024467468,1.0,0.0,0.0,3.6550099849700928,3.655038356781006,8.913955298339715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.7060546875,0.0,1714.352783203125,1895.4371337890625,0.0,3315.625732421875,0.9358479380607604,1.0,0.0,3.0,1.0,0.0
12406500,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7982180118560791,0.2816438376903534,0.2555746734142303,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9990000128746032,0.626849889755249,0.5305209755897522,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.90333092212677,0.4131312370300293,0.2897146344184875,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8503785729408264,0.3441020250320434,0.3278287947177887,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7438694834709167,0.2272394597530365,1.0333573818206787,284.9650573730469,284.95001220703125,297.4223022460937,292.06329345703125,297.2737731933594,297.2301330566406,284.9734191894531,1.0,0.5472614765167236,0.2585828900337219,0.2585828900337219,1.0,1.0,-2.925997734069824,0.4791193902492523,2.446878433227539,-0.1830854564905166,0.9010058045387268,0.9010058045387268,0.0,130.9265594482422,134.0,47623.859375,0.0,2081.99072265625,1.0,280.30126953125,283.39801025390625,295.04034423828125,298.0636291503906,293.1499938964844,293.1499938964844,280.3500061035156,36010.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843781352043152,1.0,0.0,0.0,3.6545603275299072,3.654588460922241,8.911761710805877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.09521484375,0.0,1713.3572998046875,1895.4371337890625,0.0,3257.595703125,0.9357603192329408,1.0,0.0,3.0,1.0,0.0
12406560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7977916598320007,0.2819410264492035,0.2557058930397033,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6270901560783386,0.5316205024719238,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9036975502967834,0.4146436750888824,0.2906548380851745,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8500750660896301,0.3445681035518646,0.3281445801258087,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7434864044189453,0.2274274379014969,1.033806085586548,285.0164794921875,284.95001220703125,297.4142150878906,292.061279296875,297.2730407714844,297.2315368652344,285.0180969238281,1.0,0.548032283782959,0.2595590353012085,0.2595590353012085,1.0,1.0,-2.9295217990875244,0.4824851751327514,2.4470367431640625,-0.1805605143308639,0.9020043611526488,0.9020043611526488,0.0,131.37161254882812,137.0,47513.10546875,0.0,2090.16845703125,1.0,280.3426208496094,283.4454345703125,295.031005859375,298.0726928710937,293.1499938964844,293.1499938964844,280.04998779296875,35939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806228637695312,1.0,0.0,0.0,3.65633487701416,3.656363010406494,8.92041782663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.87353515625,0.0,1715.05859375,1895.4371337890625,0.0,3222.41748046875,0.9360905289649964,1.0,0.0,3.0,1.0,0.0
12406620,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7958667278289795,0.2817374467849731,0.255823016166687,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.6262626647949219,0.5356210470199585,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9031699895858764,0.4166845381259918,0.2923490405082702,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8484986424446106,0.344893604516983,0.328711062669754,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7419213652610779,0.2274045944213867,1.0346193313598633,284.8491516113281,284.95001220703125,297.39813232421875,292.05731201171875,297.2645263671875,297.225341796875,284.8481140136719,1.0,0.5501092672348022,0.2615113854408264,0.2615113854408264,1.0,1.0,-2.9381673336029053,0.4896488189697265,2.448518753051758,-0.1753178387880325,0.8993051648139954,0.8993051648139954,0.0,132.84645080566406,125.0,48820.953125,0.0,2112.224365234375,1.0,280.0579833984375,283.25372314453125,295.08868408203125,298.260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36086.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903422951698303,1.0,0.0,0.0,3.6540234088897705,3.654051542282105,8.909143502933148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.7490234375,0.0,1713.2503662109375,1895.4371337890625,0.0,3313.408935546875,0.935638666152954,1.0,0.0,3.0,1.0,0.0
12406680,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7958667278289795,0.2817374467849731,0.255823016166687,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.6262626647949219,0.5356210470199585,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9031699895858764,0.4166845381259918,0.2923490405082702,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8484986424446106,0.344893604516983,0.328711062669754,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7419213652610779,0.2274045944213867,1.0346193313598633,284.8491516113281,284.95001220703125,297.39813232421875,292.05731201171875,297.2645263671875,297.225341796875,284.8481140136719,1.0,0.5501092672348022,0.2615113854408264,0.2615113854408264,1.0,1.0,-2.9381673336029053,0.4896488189697265,2.448518753051758,-0.1753178387880325,0.8993051648139954,0.8993051648139954,0.0,132.84645080566406,125.0,48820.953125,0.0,2112.224365234375,1.0,280.0579833984375,283.25372314453125,295.08868408203125,298.260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36086.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903422951698303,1.0,0.0,0.0,3.6540234088897705,3.654051542282105,8.909143502933148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.7490234375,0.0,1713.2503662109375,1895.4371337890625,0.0,3313.408935546875,0.935638666152954,1.0,0.0,3.0,1.0,0.0
12406740,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7997205257415771,0.2820954024791717,0.2557865381240845,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6263900995254517,0.5280575752258301,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9094337224960328,0.4192540049552917,0.2938462793827057,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8527178764343262,0.3456415235996246,0.3290912806987762,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.745209276676178,0.2276224642992019,1.0344419479370115,285.0189208984375,284.95001220703125,297.38214111328125,292.0534362792969,297.2612609863281,297.2257080078125,285.019775390625,1.0,0.5472589135169983,0.2634637057781219,0.2634637057781219,1.0,1.0,-2.931096076965332,0.4929912984371185,2.4381048679351807,-0.1701644957065582,0.9016141891479492,0.9016141891479492,0.0,130.43629455566406,128.0,47522.23828125,0.0,2088.0830078125,1.0,280.342041015625,283.4472045898437,295.0226745605469,298.06494140625,293.1499938964844,293.1499938964844,280.04998779296875,35947.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807562589645386,1.0,0.0,0.0,3.65516209602356,3.6551904678344727,8.914697104955849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.04443359375,0.0,1713.645751953125,1895.4371337890625,0.0,3223.66748046875,0.935825526714325,1.0,0.0,3.0,1.0,0.0
12406800,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7997205257415771,0.2820954024791717,0.2557865381240845,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6263900995254517,0.5280575752258301,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9094337224960328,0.4192540049552917,0.2938462793827057,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8527178764343262,0.3456415235996246,0.3290912806987762,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.745209276676178,0.2276224642992019,1.0344419479370115,285.0189208984375,284.95001220703125,297.38214111328125,292.0534362792969,297.2612609863281,297.2257080078125,285.019775390625,1.0,0.5472589135169983,0.2634637057781219,0.2634637057781219,1.0,1.0,-2.931096076965332,0.4929912984371185,2.4381048679351807,-0.1701644957065582,0.9016141891479492,0.9016141891479492,0.0,130.43629455566406,128.0,47522.23828125,0.0,2088.0830078125,1.0,280.342041015625,283.4472045898437,295.0226745605469,298.06494140625,293.1499938964844,293.1499938964844,280.04998779296875,35947.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807562589645386,1.0,0.0,0.0,3.65516209602356,3.6551904678344727,8.914697104955849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.04443359375,0.0,1713.645751953125,1895.4371337890625,0.0,3223.66748046875,0.935825526714325,1.0,0.0,3.0,1.0,0.0
12406860,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8016942143440247,0.2819047570228576,0.2558568120002746,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9990000128746032,0.6273074746131897,0.5244176983833313,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.91355562210083,0.421152263879776,0.2953784465789795,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8550847172737122,0.345994085073471,0.329621821641922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7469682693481445,0.2276219427585601,1.0349845886230469,284.839599609375,284.95001220703125,297.36627197265625,292.04962158203125,297.2549133300781,297.22222900390625,284.8381042480469,1.0,0.5467130541801453,0.2653176784515381,0.2653176784515381,1.0,1.0,-2.929924726486206,0.4975511431694031,2.432373523712158,-0.1654959321022033,0.8986997008323669,0.8986997008323669,0.0,129.36036682128906,131.0,48683.0390625,0.0,2080.697998046875,1.0,280.0579833984375,283.2467346191406,295.0797424316406,298.2465515136719,293.1499938964844,293.1499938964844,280.3500061035156,36101.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903183937072754,1.0,0.0,0.0,3.652313709259033,3.6523420810699454,8.900808552425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.98779296875,0.0,1711.2169189453125,1895.4371337890625,0.0,3313.18505859375,0.935254156589508,1.0,0.0,3.0,1.0,0.0
12406920,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8016942143440247,0.2819047570228576,0.2558568120002746,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9990000128746032,0.6273074746131897,0.5244176983833313,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.91355562210083,0.421152263879776,0.2953784465789795,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8550847172737122,0.345994085073471,0.329621821641922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7469682693481445,0.2276219427585601,1.0349845886230469,284.839599609375,284.95001220703125,297.36627197265625,292.04962158203125,297.2549133300781,297.22222900390625,284.8381042480469,1.0,0.5467130541801453,0.2653176784515381,0.2653176784515381,1.0,1.0,-2.929924726486206,0.4975511431694031,2.432373523712158,-0.1654959321022033,0.8986997008323669,0.8986997008323669,0.0,129.36036682128906,131.0,48683.0390625,0.0,2080.697998046875,1.0,280.0579833984375,283.2467346191406,295.0797424316406,298.2465515136719,293.1499938964844,293.1499938964844,280.3500061035156,36101.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903183937072754,1.0,0.0,0.0,3.652313709259033,3.6523420810699454,8.900808552425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.98779296875,0.0,1711.2169189453125,1895.4371337890625,0.0,3313.18505859375,0.935254156589508,1.0,0.0,3.0,1.0,0.0
12406980,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8015291690826416,0.2822831869125366,0.2559111714363098,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6284381151199341,0.5248444080352783,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.915059208869934,0.4237063229084015,0.2969038784503937,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8552647233009338,0.3467651009559631,0.3301030993461609,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7468685507774353,0.2278881520032882,1.0353915691375732,285.0146179199219,284.95001220703125,297.3504333496094,292.0458374023437,297.2528076171875,297.2240600585937,285.0162353515625,1.0,0.5474010705947876,0.2671716809272766,0.2671716809272766,1.0,1.0,-2.933396339416504,0.5032671093940735,2.430129289627075,-0.1606565862894058,0.900955855846405,0.900955855846405,0.0,129.60910034179688,134.0,47460.07421875,0.0,2087.799072265625,1.0,280.3420104980469,283.4441833496094,295.0132141113281,298.0485534667969,293.1499938964844,293.1499938964844,280.04998779296875,35960.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802649974822998,1.0,0.0,0.0,3.6528942584991455,3.65292239189148,8.90363764938229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.5390625,0.0,1710.88671875,1895.4371337890625,0.0,3219.064208984375,0.9353129267692566,1.0,0.0,3.0,1.0,0.0
12407040,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8015291690826416,0.2822831869125366,0.2559111714363098,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6284381151199341,0.5248444080352783,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.915059208869934,0.4237063229084015,0.2969038784503937,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8552647233009338,0.3467651009559631,0.3301030993461609,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7468685507774353,0.2278881520032882,1.0353915691375732,285.0146179199219,284.95001220703125,297.3504333496094,292.0458374023437,297.2528076171875,297.2240600585937,285.0162353515625,1.0,0.5474010705947876,0.2671716809272766,0.2671716809272766,1.0,1.0,-2.933396339416504,0.5032671093940735,2.430129289627075,-0.1606565862894058,0.900955855846405,0.900955855846405,0.0,129.60910034179688,134.0,47460.07421875,0.0,2087.799072265625,1.0,280.3420104980469,283.4441833496094,295.0132141113281,298.0485534667969,293.1499938964844,293.1499938964844,280.04998779296875,35960.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802649974822998,1.0,0.0,0.0,3.6528942584991455,3.65292239189148,8.90363764938229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.5390625,0.0,1710.88671875,1895.4371337890625,0.0,3219.064208984375,0.9353129267692566,1.0,0.0,3.0,1.0,0.0
12407100,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8014511466026306,0.2823824882507324,0.2561702728271484,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6287772059440613,0.5255251526832581,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9157282710075378,0.4248667955398559,0.2978598475456238,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8552926182746887,0.3471077680587768,0.3305643498897552,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7467862963676453,0.228012278676033,1.036374807357788,284.891845703125,284.95001220703125,297.3425598144531,292.0439758300781,297.2509765625,297.2240905761719,284.8839111328125,1.0,0.5481696128845215,0.2680986523628235,0.2680986523628235,1.0,1.0,-2.937411308288574,0.506702184677124,2.43070912361145,-0.1581242531538009,0.8994080424308777,0.8994080424308777,0.0,129.95460510253906,134.0,48571.71484375,0.0,2096.333984375,1.0,280.09881591796875,283.2944030761719,295.0741882324219,298.2613220214844,293.1499938964844,293.1499938964844,280.04998779296875,36026.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865349292755127,1.0,0.0,0.0,3.6526029109954834,3.6526310443878174,8.902217700779147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.36669921875,0.0,1711.0147705078125,1895.4371337890625,0.0,3277.7880859375,0.9352385997772216,1.0,0.0,3.0,1.0,0.0
12407160,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8002866506576538,0.2821324467658996,0.2560857236385345,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9990000128746032,0.6284647583961487,0.5275850892066956,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9151292443275452,0.4256448447704315,0.2985143363475799,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8543474078178406,0.3471476137638092,0.3307354152202606,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.745881974697113,0.2279243916273117,1.0364683866500854,284.845947265625,284.95001220703125,297.33465576171875,292.0421142578125,297.24591064453125,297.2198486328125,284.84490966796875,1.0,0.5490840077400208,0.2689953446388244,0.2689953446388244,1.0,1.0,-2.94089150428772,0.5099380612373352,2.4309535026550293,-0.1556544452905655,0.8982132077217102,0.8982132077217102,0.0,130.66944885253906,137.0,48739.51953125,0.0,2105.83056640625,1.0,280.0574645996094,283.2512512207031,295.0743103027344,298.24139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36101.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901715278625488,1.0,0.0,0.0,3.650050163269043,3.650078296661377,8.889779223864025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.455078125,0.0,1708.3702392578125,1895.4371337890625,0.0,3311.81201171875,0.9347332119941713,1.0,0.0,3.0,1.0,0.0
12407220,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7980341911315918,0.2825432121753692,0.2562128901481628,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6282497048377991,0.5322028994560242,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9139485955238342,0.4282494485378265,0.3001045882701874,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.852394163608551,0.3479443490505218,0.3312862515449524,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7439984083175659,0.2282125949859619,1.0372039079666138,285.02850341796875,284.95001220703125,297.31890869140625,292.0383605957031,297.2429504394531,297.2205810546875,285.0303955078125,1.0,0.551352322101593,0.2707887291908264,0.2707887291908264,1.0,1.0,-2.950047016143799,0.5169833898544312,2.433063507080078,-0.1507284641265869,0.900709867477417,0.900709867477417,0.0,132.32791137695312,140.0,47601.234375,0.0,2129.809814453125,1.0,280.34197998046875,283.4546203613281,295.00897216796875,298.0509033203125,293.1499938964844,293.1499938964844,280.04998779296875,35948.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807821869850159,1.0,0.0,0.0,3.651057004928589,3.651085138320923,8.894684242477524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.01806640625,0.0,1708.4849853515625,1895.4371337890625,0.0,3223.91064453125,0.9348810911178588,1.0,0.0,3.0,1.0,0.0
12407280,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7980341911315918,0.2825432121753692,0.2562128901481628,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6282497048377991,0.5322028994560242,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9139485955238342,0.4282494485378265,0.3001045882701874,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.852394163608551,0.3479443490505218,0.3312862515449524,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7439984083175659,0.2282125949859619,1.0372039079666138,285.02850341796875,284.95001220703125,297.31890869140625,292.0383605957031,297.2429504394531,297.2205810546875,285.0303955078125,1.0,0.551352322101593,0.2707887291908264,0.2707887291908264,1.0,1.0,-2.950047016143799,0.5169833898544312,2.433063507080078,-0.1507284641265869,0.900709867477417,0.900709867477417,0.0,132.32791137695312,140.0,47601.234375,0.0,2129.809814453125,1.0,280.34197998046875,283.4546203613281,295.00897216796875,298.0509033203125,293.1499938964844,293.1499938964844,280.04998779296875,35948.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807821869850159,1.0,0.0,0.0,3.651057004928589,3.651085138320923,8.894684242477524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.01806640625,0.0,1708.4849853515625,1895.4371337890625,0.0,3223.91064453125,0.9348810911178588,1.0,0.0,3.0,1.0,0.0
12407340,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7953922152519226,0.2824167609214782,0.2564408481121063,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6268539428710938,0.5378483533859253,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9122222065925598,0.4302312135696411,0.3017699420452118,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8500602841377258,0.3483469784259796,0.331970751285553,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7418258190155029,0.2282589673995971,1.0384948253631592,284.8659362792969,284.95001220703125,297.3031616210937,292.0346069335937,297.2358093261719,297.2160339355469,284.8650207519531,1.0,0.5541349053382874,0.2725821137428283,0.2725821137428283,1.0,1.0,-2.9614856243133545,0.5246464610099792,2.4368393421173096,-0.1455959379673004,0.8982700109481812,0.8982700109481812,0.0,134.38758850097656,128.0,48951.19921875,0.0,2159.900146484375,1.0,280.0579833984375,283.2665710449219,295.069580078125,298.2483825683594,293.1499938964844,293.1499938964844,280.3500061035156,36079.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913235068321228,1.0,0.0,0.0,3.648987293243408,3.649015426635742,8.884601925274183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.40625,0.0,1706.8658447265625,1895.4371337890625,0.0,3322.582763671875,0.9344722628593444,1.0,0.0,3.0,1.0,0.0
12407400,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7953922152519226,0.2824167609214782,0.2564408481121063,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.6268539428710938,0.5378483533859253,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9122222065925598,0.4302312135696411,0.3017699420452118,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8500602841377258,0.3483469784259796,0.331970751285553,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7418258190155029,0.2282589673995971,1.0384948253631592,284.8659362792969,284.95001220703125,297.3031616210937,292.0346069335937,297.2358093261719,297.2160339355469,284.8650207519531,1.0,0.5541349053382874,0.2725821137428283,0.2725821137428283,1.0,1.0,-2.9614856243133545,0.5246464610099792,2.4368393421173096,-0.1455959379673004,0.8982700109481812,0.8982700109481812,0.0,134.38758850097656,128.0,48951.19921875,0.0,2159.900146484375,1.0,280.0579833984375,283.2665710449219,295.069580078125,298.2483825683594,293.1499938964844,293.1499938964844,280.3500061035156,36079.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913235068321228,1.0,0.0,0.0,3.648987293243408,3.649015426635742,8.884601925274183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.40625,0.0,1706.8658447265625,1895.4371337890625,0.0,3322.582763671875,0.9344722628593444,1.0,0.0,3.0,1.0,0.0
12407460,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7986181974411011,0.2827892601490021,0.2564409673213959,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6263396143913269,0.5315420627593994,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9180631041526794,0.4328235983848572,0.303279161453247,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.853654682636261,0.3491042256355285,0.3323855698108673,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7445867657661438,0.2284968346357345,1.0385162830352783,285.0372619628906,284.95001220703125,297.2873840332031,292.03082275390625,297.2335205078125,297.2176208496094,285.0381774902344,1.0,0.5517858266830444,0.2741849720478058,0.2741849720478058,1.0,1.0,-2.956265449523926,0.5276009440422058,2.428664445877075,-0.1412341892719268,0.9008353352546692,0.9008353352546692,0.0,132.3951416015625,131.0,47676.90625,0.0,2140.77685546875,1.0,280.3420104980469,283.4609680175781,295.0028381347656,298.0540771484375,293.1499938964844,293.1499938964844,280.04998779296875,35930.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823137879371643,1.0,0.0,0.0,3.650753736495972,3.6507818698883057,8.893206313587143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.2998046875,0.0,1707.9697265625,1895.4371337890625,0.0,3238.2607421875,0.9347954392433168,1.0,0.0,3.0,1.0,0.0
12407520,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7986181974411011,0.2827892601490021,0.2564409673213959,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6263396143913269,0.5315420627593994,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9180631041526794,0.4328235983848572,0.303279161453247,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.853654682636261,0.3491042256355285,0.3323855698108673,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7445867657661438,0.2284968346357345,1.0385162830352783,285.0372619628906,284.95001220703125,297.2873840332031,292.03082275390625,297.2335205078125,297.2176208496094,285.0381774902344,1.0,0.5517858266830444,0.2741849720478058,0.2741849720478058,1.0,1.0,-2.956265449523926,0.5276009440422058,2.428664445877075,-0.1412341892719268,0.9008353352546692,0.9008353352546692,0.0,132.3951416015625,131.0,47676.90625,0.0,2140.77685546875,1.0,280.3420104980469,283.4609680175781,295.0028381347656,298.0540771484375,293.1499938964844,293.1499938964844,280.04998779296875,35930.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823137879371643,1.0,0.0,0.0,3.650753736495972,3.6507818698883057,8.893206313587143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.2998046875,0.0,1707.9697265625,1895.4371337890625,0.0,3238.2607421875,0.9347954392433168,1.0,0.0,3.0,1.0,0.0
12407580,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8000898361206055,0.2825891375541687,0.256516546010971,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6265776753425598,0.5288519859313965,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.921687662601471,0.4347428977489471,0.3048367202281952,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8555024862289429,0.3494282066822052,0.3329073190689087,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7459214925765991,0.2284985184669494,1.0391311645507812,284.8599548339844,284.95001220703125,297.27154541015625,292.0269775390625,297.2274169921875,297.2144470214844,284.8585205078125,1.0,0.5515933632850647,0.2757878303527832,0.2757878303527832,1.0,1.0,-2.9563491344451904,0.5319106578826904,2.4244384765625,-0.1370940655469894,0.898206353187561,0.898206353187561,0.0,131.62889099121094,134.0,48869.30078125,0.0,2137.0380859375,1.0,280.0580139160156,283.26202392578125,295.05877685546875,298.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,36077.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921870589256287,1.0,0.0,0.0,3.64876651763916,3.648794651031494,8.883527016223525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.02685546875,0.0,1706.5784912109375,1895.4371337890625,0.0,3330.65478515625,0.9344179034233092,1.0,0.0,3.0,1.0,0.0
12407640,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8000898361206055,0.2825891375541687,0.256516546010971,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6265776753425598,0.5288519859313965,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.921687662601471,0.4347428977489471,0.3048367202281952,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8555024862289429,0.3494282066822052,0.3329073190689087,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7459214925765991,0.2284985184669494,1.0391311645507812,284.8599548339844,284.95001220703125,297.27154541015625,292.0269775390625,297.2274169921875,297.2144470214844,284.8585205078125,1.0,0.5515933632850647,0.2757878303527832,0.2757878303527832,1.0,1.0,-2.9563491344451904,0.5319106578826904,2.4244384765625,-0.1370940655469894,0.898206353187561,0.898206353187561,0.0,131.62889099121094,134.0,48869.30078125,0.0,2137.0380859375,1.0,280.0580139160156,283.26202392578125,295.05877685546875,298.2364501953125,293.1499938964844,293.1499938964844,280.3500061035156,36077.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921870589256287,1.0,0.0,0.0,3.64876651763916,3.648794651031494,8.883527016223525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.02685546875,0.0,1706.5784912109375,1895.4371337890625,0.0,3330.65478515625,0.9344179034233092,1.0,0.0,3.0,1.0,0.0
12407700,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7995789647102356,0.2825886607170105,0.2563562989234924,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6266342997550964,0.529507040977478,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.92196524143219,0.4358444511890411,0.3054512739181518,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8552162051200867,0.3496381640434265,0.3329777419567108,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7455654144287109,0.2285192310810089,1.03885018825531,284.9852600097656,284.95001220703125,297.2635803222656,292.0250244140625,297.2250061035156,297.2135925292969,284.9934387207031,1.0,0.5519083738327026,0.2765892744064331,0.2765892744064331,1.0,1.0,-2.957426071166992,0.5343342423439026,2.4230918884277344,-0.1349571347236633,0.8996264934539795,0.8996264934539795,0.0,131.85400390625,134.0,47779.265625,0.0,2140.0185546875,1.0,280.30108642578125,283.4133605957031,294.99481201171875,298.0204467773437,293.1499938964844,293.1499938964844,280.3500061035156,36009.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859633207321167,1.0,0.0,0.0,3.648404836654663,3.648432970046997,8.881766575541405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.96728515625,0.0,1705.6171875,1895.4371337890625,0.0,3272.437255859375,0.9343409538269044,1.0,0.0,3.0,1.0,0.0
12407760,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7995549440383911,0.2829440534114837,0.256557822227478,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.6270384192466736,0.5299697518348694,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9227564930915833,0.4373511970043182,0.3063942193984985,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8552891612052917,0.350155770778656,0.3333559334278106,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7455175518989563,0.2287575155496597,1.0395467281341553,285.03570556640625,284.95001220703125,297.255615234375,292.0230712890625,297.2255249023437,297.2165832519531,285.0372314453125,1.0,0.5525242686271667,0.2774415910243988,0.2774415910243988,1.0,1.0,-2.96064567565918,0.537442684173584,2.423202991485596,-0.1326235383749008,0.9007428884506226,0.9007428884506226,0.0,132.1073455810547,137.0,47656.5703125,0.0,2146.843994140625,1.0,280.3425598144531,283.4599304199219,294.9912109375,298.0382995605469,293.1499938964844,293.1499938964844,280.04998779296875,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823744654655457,1.0,0.0,0.0,3.650367975234986,3.6503961086273193,8.891327070159605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.60546875,0.0,1707.4962158203125,1895.4371337890625,0.0,3238.8291015625,0.9347084164619446,1.0,0.0,3.0,1.0,0.0
12407820,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7980619668960571,0.2827656269073486,0.2567141354084015,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6264182925224304,0.5331900715827942,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.92251318693161,0.4393388926982879,0.308046817779541,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8540953993797302,0.3504839837551117,0.333946019411087,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.744330883026123,0.2287805080413818,1.0406018495559692,284.8677978515625,284.95001220703125,297.2396240234375,292.01904296875,297.21929931640625,297.2133178710937,284.86669921875,1.0,0.5543689131736755,0.2791461944580078,0.2791461944580078,1.0,1.0,-2.968669891357422,0.544105589389801,2.4245641231536865,-0.1277476847171783,0.8982877731323242,0.8982877731323242,0.0,133.33511352539062,140.0,48955.92578125,0.0,2166.931640625,1.0,280.0580139160156,283.2674255371094,295.0515441894531,298.2315673828125,293.1499938964844,293.1499938964844,280.3500061035156,36070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924171328544617,1.0,0.0,0.0,3.648629903793335,3.648658037185669,8.882862516657042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.49755859375,0.0,1706.3507080078125,1895.4371337890625,0.0,3332.80517578125,0.9343822002410888,1.0,0.0,3.0,1.0,0.0
12407880,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7980619668960571,0.2827656269073486,0.2567141354084015,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6264182925224304,0.5331900715827942,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.92251318693161,0.4393388926982879,0.308046817779541,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8540953993797302,0.3504839837551117,0.333946019411087,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.744330883026123,0.2287805080413818,1.0406018495559692,284.8677978515625,284.95001220703125,297.2396240234375,292.01904296875,297.21929931640625,297.2133178710937,284.86669921875,1.0,0.5543689131736755,0.2791461944580078,0.2791461944580078,1.0,1.0,-2.968669891357422,0.544105589389801,2.4245641231536865,-0.1277476847171783,0.8982877731323242,0.8982877731323242,0.0,133.33511352539062,140.0,48955.92578125,0.0,2166.931640625,1.0,280.0580139160156,283.2674255371094,295.0515441894531,298.2315673828125,293.1499938964844,293.1499938964844,280.3500061035156,36070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924171328544617,1.0,0.0,0.0,3.648629903793335,3.648658037185669,8.882862516657042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.49755859375,0.0,1706.3507080078125,1895.4371337890625,0.0,3332.80517578125,0.9343822002410888,1.0,0.0,3.0,1.0,0.0
12407940,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7956498265266418,0.2831456959247589,0.2568206787109375,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6256037950515747,0.5381370782852173,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9211136102676392,0.4420270919799804,0.309690773487091,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8519577980041504,0.3512266278266907,0.3344507813453674,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.742321252822876,0.2290453314781189,1.0412672758102417,285.048828125,284.95001220703125,297.2234802246094,292.014892578125,297.2173156738281,297.21539306640625,285.0506591796875,1.0,0.5567383766174316,0.2808508276939392,0.2808508276939392,1.0,1.0,-2.978121519088745,0.5511779189109802,2.42694354057312,-0.1228619739413261,0.9010443091392516,0.9010443091392516,0.0,135.11695861816406,128.0,47818.60546875,0.0,2192.43603515625,1.0,280.3420104980469,283.4691467285156,294.9862060546875,298.0413513183594,293.1499938964844,293.1499938964844,280.04998779296875,35916.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883204460144043,1.0,0.0,0.0,3.650771856307984,3.650799989700317,8.893294989320566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.21142578125,0.0,1707.8927001953125,1895.4371337890625,0.0,3246.60400390625,0.934792160987854,1.0,0.0,3.0,1.0,0.0
12408000,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7956498265266418,0.2831456959247589,0.2568206787109375,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6256037950515747,0.5381370782852173,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9211136102676392,0.4420270919799804,0.309690773487091,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8519577980041504,0.3512266278266907,0.3344507813453674,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.742321252822876,0.2290453314781189,1.0412672758102417,285.048828125,284.95001220703125,297.2234802246094,292.014892578125,297.2173156738281,297.21539306640625,285.0506591796875,1.0,0.5567383766174316,0.2808508276939392,0.2808508276939392,1.0,1.0,-2.978121519088745,0.5511779189109802,2.42694354057312,-0.1228619739413261,0.9010443091392516,0.9010443091392516,0.0,135.11695861816406,128.0,47818.60546875,0.0,2192.43603515625,1.0,280.3420104980469,283.4691467285156,294.9862060546875,298.0413513183594,293.1499938964844,293.1499938964844,280.04998779296875,35916.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883204460144043,1.0,0.0,0.0,3.650771856307984,3.650799989700317,8.893294989320566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.21142578125,0.0,1707.8927001953125,1895.4371337890625,0.0,3246.60400390625,0.934792160987854,1.0,0.0,3.0,1.0,0.0
12408060,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7992905378341675,0.2829271852970123,0.2568506598472595,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6246604919433594,0.5310866832733154,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9276934266090392,0.4440120160579681,0.311276376247406,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8559944033622742,0.3515092432498932,0.3349032998085022,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.745489239692688,0.2290140688419342,1.0416125059127808,284.87261962890625,284.95001220703125,297.2071838378906,292.0106201171875,297.2113952636719,297.2125549316406,284.8706359863281,1.0,0.5542060732841492,0.2823237776756286,0.2823237776756286,1.0,1.0,-2.972576379776001,0.5537239909172058,2.4188523292541504,-0.1187464296817779,0.8986293077468872,0.8986293077468872,0.0,132.9027557373047,131.0,48997.3828125,0.0,2171.467041015625,1.0,280.0579833984375,283.2703552246094,295.0445251464844,298.2313842773437,293.1499938964844,293.1499938964844,280.3500061035156,36057.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935872912406921,1.0,0.0,0.0,3.649585723876953,3.649613857269287,8.887516287359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9150390625,0.0,1707.458251953125,1895.4371337890625,0.0,3343.73876953125,0.93459153175354,1.0,0.0,3.0,1.0,0.0
12408120,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7992905378341675,0.2829271852970123,0.2568506598472595,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6246604919433594,0.5310866832733154,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9276934266090392,0.4440120160579681,0.311276376247406,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8559944033622742,0.3515092432498932,0.3349032998085022,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.745489239692688,0.2290140688419342,1.0416125059127808,284.87261962890625,284.95001220703125,297.2071838378906,292.0106201171875,297.2113952636719,297.2125549316406,284.8706359863281,1.0,0.5542060732841492,0.2823237776756286,0.2823237776756286,1.0,1.0,-2.972576379776001,0.5537239909172058,2.4188523292541504,-0.1187464296817779,0.8986293077468872,0.8986293077468872,0.0,132.9027557373047,131.0,48997.3828125,0.0,2171.467041015625,1.0,280.0579833984375,283.2703552246094,295.0445251464844,298.2313842773437,293.1499938964844,293.1499938964844,280.3500061035156,36057.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935872912406921,1.0,0.0,0.0,3.649585723876953,3.649613857269287,8.887516287359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9150390625,0.0,1707.458251953125,1895.4371337890625,0.0,3343.73876953125,0.93459153175354,1.0,0.0,3.0,1.0,0.0
