time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408180,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8007838726043701,0.2832404375076294,0.2568144500255584,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6253983378410339,0.5281286835670471,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9315171241760254,0.446662962436676,0.3128292262554168,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8578528761863708,0.3521782755851745,0.3352524042129516,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7468164563179016,0.2292409241199493,1.0416418313980105,285.04010009765625,284.95001220703125,297.19073486328125,292.00616455078125,297.2096252441406,297.21502685546875,285.04150390625,1.0,0.55377197265625,0.2837967276573181,0.2837967276573181,1.0,1.0,-2.9712789058685303,0.5573858022689819,2.413892984390259,-0.1150401756167411,0.9011675715446472,0.9011675715446472,0.0,132.00291442871094,134.0,47717.36328125,0.0,2164.635498046875,1.0,280.3420104980469,283.4623413085937,294.9748840332031,298.02734375,293.1499938964844,293.1499938964844,280.04998779296875,35920.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88383948802948,1.0,0.0,0.0,3.651624202728272,3.6516523361206055,8.897447969502537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.05029296875,0.0,1708.99072265625,1895.4371337890625,0.0,3252.551513671875,0.93498957157135,1.0,0.0,3.0,1.0,0.0
12408240,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8007838726043701,0.2832404375076294,0.2568144500255584,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6253983378410339,0.5281286835670471,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9315171241760254,0.446662962436676,0.3128292262554168,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8578528761863708,0.3521782755851745,0.3352524042129516,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7468164563179016,0.2292409241199493,1.0416418313980105,285.04010009765625,284.95001220703125,297.19073486328125,292.00616455078125,297.2096252441406,297.21502685546875,285.04150390625,1.0,0.55377197265625,0.2837967276573181,0.2837967276573181,1.0,1.0,-2.9712789058685303,0.5573858022689819,2.413892984390259,-0.1150401756167411,0.9011675715446472,0.9011675715446472,0.0,132.00291442871094,134.0,47717.36328125,0.0,2164.635498046875,1.0,280.3420104980469,283.4623413085937,294.9748840332031,298.02734375,293.1499938964844,293.1499938964844,280.04998779296875,35920.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88383948802948,1.0,0.0,0.0,3.651624202728272,3.6516523361206055,8.897447969502537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.05029296875,0.0,1708.99072265625,1895.4371337890625,0.0,3252.551513671875,0.93498957157135,1.0,0.0,3.0,1.0,0.0
12408300,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8012543320655823,0.2833031415939331,0.2570298016071319,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6256847381591797,0.527666449546814,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9329705238342284,0.4478667378425598,0.3138118684291839,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8584328889846802,0.3524626195430755,0.3356496095657348,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.74721759557724,0.2293490022420883,1.04249107837677,284.9154052734375,284.95001220703125,297.18243408203125,292.0038757324219,297.2081298828125,297.215576171875,284.907470703125,1.0,0.5540984869003296,0.2845332026481628,0.2845332026481628,1.0,1.0,-2.973660707473755,0.5600144863128662,2.4136462211608887,-0.1129572764039039,0.8997564315795898,0.8997564315795898,0.0,131.9647216796875,134.0,48818.2109375,0.0,2168.574462890625,1.0,280.09881591796875,283.3112487792969,295.0341186523437,298.2373046875,293.1499938964844,293.1499938964844,280.04998779296875,35988.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900412917137146,1.0,0.0,0.0,3.652011394500733,3.6520395278930655,8.899334602574527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.57177734375,0.0,1709.983642578125,1895.4371337890625,0.0,3310.59375,0.9350734949111938,1.0,0.0,3.0,1.0,0.0
12408360,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8005369305610657,0.2830164134502411,0.2569026947021484,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.6253663301467896,0.5287857055664062,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9329771995544434,0.4486782848834991,0.3144833147525787,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8579229116439819,0.3524397313594818,0.3357530534267425,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7467084527015686,0.2292442470788955,1.0424624681472778,284.86785888671875,284.95001220703125,297.174072265625,292.00152587890625,297.20367431640625,297.2122802734375,284.8666687011719,1.0,0.5546399354934692,0.2853198945522308,0.2853198945522308,1.0,1.0,-2.9757511615753174,0.5626975893974304,2.413053512573242,-0.1107354685664177,0.8986914157867432,0.8986914157867432,0.0,132.3629150390625,137.0,48970.3671875,0.0,2174.223388671875,1.0,280.0574645996094,283.2665405273437,295.0331420898437,298.21514892578125,293.1499938964844,293.1499938964844,280.3500061035156,36064.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935868144035339,1.0,0.0,0.0,3.650123834609986,3.6501519680023193,8.890137905837037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.14111328125,0.0,1708.1846923828125,1895.4371337890625,0.0,3343.734375,0.934722363948822,1.0,0.0,3.0,1.0,0.0
12408420,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7989423871040344,0.2833534181118011,0.2569490373134613,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.6251901388168335,0.5319652557373047,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.932708203792572,0.4514175653457641,0.3161394596099853,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8565914630889893,0.3531171977519989,0.3361738622188568,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7454053163528442,0.2294966727495193,1.0429645776748655,285.04620361328125,284.95001220703125,297.1571960449219,291.9967041015625,297.201904296875,297.2148742675781,285.04791259765625,1.0,0.5563270449638367,0.2868933081626892,0.2868933081626892,1.0,1.0,-2.982722282409668,0.5688419342041016,2.4138803482055664,-0.1062298640608787,0.9013959765434264,0.9013959765434264,0.0,133.53311157226562,140.0,47792.9296875,0.0,2192.337646484375,1.0,280.3420104980469,283.46630859375,294.9664611816406,298.02069091796875,293.1499938964844,293.1499938964844,280.04998779296875,35916.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840335607528687,1.0,0.0,0.0,3.6523027420043945,3.652330875396729,8.900753982743481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.6689453125,0.0,1709.812255859375,1895.4371337890625,0.0,3254.36865234375,0.9351446032524108,1.0,0.0,3.0,1.0,0.0
12408480,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7989423871040344,0.2833534181118011,0.2569490373134613,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.6251901388168335,0.5319652557373047,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.932708203792572,0.4514175653457641,0.3161394596099853,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8565914630889893,0.3531171977519989,0.3361738622188568,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7454053163528442,0.2294966727495193,1.0429645776748655,285.04620361328125,284.95001220703125,297.1571960449219,291.9967041015625,297.201904296875,297.2148742675781,285.04791259765625,1.0,0.5563270449638367,0.2868933081626892,0.2868933081626892,1.0,1.0,-2.982722282409668,0.5688419342041016,2.4138803482055664,-0.1062298640608787,0.9013959765434264,0.9013959765434264,0.0,133.53311157226562,140.0,47792.9296875,0.0,2192.337646484375,1.0,280.3420104980469,283.46630859375,294.9664611816406,298.02069091796875,293.1499938964844,293.1499938964844,280.04998779296875,35916.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840335607528687,1.0,0.0,0.0,3.6523027420043945,3.652330875396729,8.900753982743481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.6689453125,0.0,1709.812255859375,1895.4371337890625,0.0,3254.36865234375,0.9351446032524108,1.0,0.0,3.0,1.0,0.0
12408540,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7967144846916199,0.2831542491912842,0.2571007013320923,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6238274574279785,0.5366290211677551,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9315401315689088,0.4535151422023773,0.3178844153881073,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8546173572540283,0.3533942401409149,0.3367315530776977,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7435958385467529,0.2295039594173431,1.0440340042114258,284.88134765625,284.95001220703125,297.1401062011719,291.9916381835937,297.1959228515625,297.21221923828125,284.8803405761719,1.0,0.5586930513381958,0.2884667217731476,0.2884667217731476,1.0,1.0,-2.9925663471221924,0.5757762789726257,2.416790008544922,-0.1014682576060295,0.8991444706916809,0.8991444706916809,0.0,135.25257873535156,128.0,49126.63671875,0.0,2218.394287109375,1.0,280.0579833984375,283.27618408203125,295.025634765625,298.2154235839844,293.1499938964844,293.1499938964844,280.3500061035156,36050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943660855293274,1.0,0.0,0.0,3.65126371383667,3.651291847229004,8.895691507859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.42724609375,0.0,1709.5115966796875,1895.4371337890625,0.0,3351.013671875,0.9349765181541444,1.0,0.0,3.0,1.0,0.0
12408600,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7967144846916199,0.2831542491912842,0.2571007013320923,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6238274574279785,0.5366290211677551,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9315401315689088,0.4535151422023773,0.3178844153881073,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8546173572540283,0.3533942401409149,0.3367315530776977,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7435958385467529,0.2295039594173431,1.0440340042114258,284.88134765625,284.95001220703125,297.1401062011719,291.9916381835937,297.1959228515625,297.21221923828125,284.8803405761719,1.0,0.5586930513381958,0.2884667217731476,0.2884667217731476,1.0,1.0,-2.9925663471221924,0.5757762789726257,2.416790008544922,-0.1014682576060295,0.8991444706916809,0.8991444706916809,0.0,135.25257873535156,128.0,49126.63671875,0.0,2218.394287109375,1.0,280.0579833984375,283.27618408203125,295.025634765625,298.2154235839844,293.1499938964844,293.1499938964844,280.3500061035156,36050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943660855293274,1.0,0.0,0.0,3.65126371383667,3.651291847229004,8.895691507859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.42724609375,0.0,1709.5115966796875,1895.4371337890625,0.0,3351.013671875,0.9349765181541444,1.0,0.0,3.0,1.0,0.0
12408660,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8002482652664185,0.2834577262401581,0.2570312619209289,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.6233013868331909,0.5296072959899902,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9381273984909058,0.4562752544879913,0.3194900751113891,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8585509061813354,0.354034274816513,0.3370251953601837,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7466529607772827,0.229702427983284,1.0438376665115356,285.0500183105469,284.95001220703125,297.1227111816406,291.986328125,297.1943664550781,297.2152099609375,285.05084228515625,1.0,0.5560460686683655,0.2898183166980743,0.2898183166980743,1.0,1.0,-2.9861104488372803,0.5777593851089478,2.408350944519043,-0.0977907627820968,0.9018622636795044,0.9018622636795044,0.0,133.0115966796875,131.0,47829.14453125,0.0,2195.558837890625,1.0,280.3420104980469,283.4683532714844,294.957763671875,298.0184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35906.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852530121803284,1.0,0.0,0.0,3.65390419960022,3.6539323329925537,8.908561994758202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.78076171875,0.0,1711.7528076171875,1895.4371337890625,0.0,3265.78759765625,0.9355050921440125,1.0,0.0,3.0,1.0,0.0
12408720,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8002482652664185,0.2834577262401581,0.2570312619209289,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,0.6233013868331909,0.5296072959899902,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9381273984909058,0.4562752544879913,0.3194900751113891,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8585509061813354,0.354034274816513,0.3370251953601837,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7466529607772827,0.229702427983284,1.0438376665115356,285.0500183105469,284.95001220703125,297.1227111816406,291.986328125,297.1943664550781,297.2152099609375,285.05084228515625,1.0,0.5560460686683655,0.2898183166980743,0.2898183166980743,1.0,1.0,-2.9861104488372803,0.5777593851089478,2.408350944519043,-0.0977907627820968,0.9018622636795044,0.9018622636795044,0.0,133.0115966796875,131.0,47829.14453125,0.0,2195.558837890625,1.0,280.3420104980469,283.4683532714844,294.957763671875,298.0184326171875,293.1499938964844,293.1499938964844,280.04998779296875,35906.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852530121803284,1.0,0.0,0.0,3.65390419960022,3.6539323329925537,8.908561994758202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.78076171875,0.0,1711.7528076171875,1895.4371337890625,0.0,3265.78759765625,0.9355050921440125,1.0,0.0,3.0,1.0,0.0
12408780,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8019177913665771,0.2831937670707702,0.2570431232452392,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6234748363494873,0.5264206528663635,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9421592950820924,0.4583356082439422,0.3211497366428375,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8605987429618835,0.3542391657829284,0.337430864572525,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7481885552406311,0.2296739816665649,1.0442821979522705,284.8717956542969,284.95001220703125,297.10504150390625,291.9807434082031,297.1882629394531,297.21258544921875,284.8703308105469,1.0,0.5556395649909973,0.2911699116230011,0.2911699116230011,1.0,1.0,-2.9852988719940186,0.5812528729438782,2.404046058654785,-0.0942548289895057,0.8993832468986511,0.8993832468986511,0.0,132.07371520996094,134.0,49023.28515625,0.0,2189.343505859375,1.0,280.0579833984375,283.2686767578125,295.01226806640625,298.19921875,293.1499938964844,293.1499938964844,280.3500061035156,36055.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950588703155518,1.0,0.0,0.0,3.652707576751709,3.652735948562622,8.902728723114706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.33642578125,0.0,1711.3653564453125,1895.4371337890625,0.0,3357.4833984375,0.9353116750717164,1.0,0.0,3.0,1.0,0.0
12408840,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8019177913665771,0.2831937670707702,0.2570431232452392,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6234748363494873,0.5264206528663635,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9421592950820924,0.4583356082439422,0.3211497366428375,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8605987429618835,0.3542391657829284,0.337430864572525,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7481885552406311,0.2296739816665649,1.0442821979522705,284.8717956542969,284.95001220703125,297.10504150390625,291.9807434082031,297.1882629394531,297.21258544921875,284.8703308105469,1.0,0.5556395649909973,0.2911699116230011,0.2911699116230011,1.0,1.0,-2.9852988719940186,0.5812528729438782,2.404046058654785,-0.0942548289895057,0.8993832468986511,0.8993832468986511,0.0,132.07371520996094,134.0,49023.28515625,0.0,2189.343505859375,1.0,280.0579833984375,283.2686767578125,295.01226806640625,298.19921875,293.1499938964844,293.1499938964844,280.3500061035156,36055.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950588703155518,1.0,0.0,0.0,3.652707576751709,3.652735948562622,8.902728723114706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.33642578125,0.0,1711.3653564453125,1895.4371337890625,0.0,3357.4833984375,0.9353116750717164,1.0,0.0,3.0,1.0,0.0
12408900,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8014697432518005,0.2831641435623169,0.2568539977073669,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.6234832406044006,0.5268920660018921,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9425786137580872,0.4595259428024292,0.3218141794204712,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8603562116622925,0.3543936908245086,0.337444543838501,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7478954195976257,0.2296825349330902,1.043932318687439,284.9964599609375,284.95001220703125,297.0960693359375,291.97784423828125,297.1858825683594,297.21209716796875,285.00445556640625,1.0,0.5558701157569885,0.2918457090854645,0.2918457090854645,1.0,1.0,-2.986029148101806,0.5833065509796143,2.4027225971221924,-0.0924014672636985,0.9008724093437196,0.9008724093437196,0.0,132.23345947265625,134.0,47924.30078125,0.0,2191.42822265625,1.0,280.3011779785156,283.4193725585937,294.9476318359375,297.9822082519531,293.1499938964844,293.1499938964844,280.3500061035156,35989.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888851523399353,1.0,0.0,0.0,3.6527140140533447,3.652742147445679,8.902758850126702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.69775390625,0.0,1710.8760986328125,1895.4371337890625,0.0,3299.46533203125,0.9353203177452089,1.0,0.0,3.0,1.0,0.0
12408960,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8015015125274658,0.283490240573883,0.2570276260375976,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.62382572889328,0.527187168598175,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9434994459152222,0.4611399471759796,0.322825163602829,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8604714870452881,0.354859322309494,0.3377707302570343,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.747907280921936,0.2299101054668426,1.0445691347122192,285.0460510253906,284.95001220703125,297.0870361328125,291.9748840332031,297.1864929199219,297.2154846191406,285.0475158691406,1.0,0.5564147233963013,0.2925783097743988,0.2925783097743988,1.0,1.0,-2.9889612197875977,0.5861056447029114,2.402855634689331,-0.0903025045990943,0.9020490646362304,0.9020490646362304,0.0,132.4293212890625,137.0,47799.0625,0.0,2197.565185546875,1.0,280.34259033203125,283.46539306640625,294.9431457519531,297.9989929199219,293.1499938964844,293.1499938964844,280.04998779296875,35912.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852813839912415,1.0,0.0,0.0,3.654997110366821,3.6550252437591553,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.61474609375,0.0,1713.1776123046875,1895.4371337890625,0.0,3266.05322265625,0.935763657093048,1.0,0.0,3.0,1.0,0.0
12409020,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8000615239143372,0.2832548022270202,0.257129430770874,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6230676770210266,0.5301703214645386,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9434437155723572,0.4632957577705383,0.3246012330055237,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8592801690101624,0.3550774753093719,0.3382561802864074,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7467811703681946,0.2299106270074844,1.0455129146575928,284.87762451171875,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.2131042480469,284.8764953613281,1.0,0.5581457614898682,0.2940435111522674,0.2940435111522674,1.0,1.0,-2.99652361869812,0.5921957492828369,2.404327869415283,-0.0858689546585083,0.8997200727462769,0.8997200727462769,0.0,133.57122802734375,140.0,49102.70703125,0.0,2216.69677734375,1.0,280.0579833984375,283.2724304199219,295.0014038085937,298.1903991699219,293.1499938964844,293.1499938964844,280.3500061035156,36052.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953614234924316,1.0,0.0,0.0,3.6539011001586914,3.6539292335510254,8.908547215469298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.2685546875,0.0,1712.8409423828125,1895.4371337890625,0.0,3360.30908203125,0.9355862140655518,1.0,0.0,3.0,1.0,0.0
12409080,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8000615239143372,0.2832548022270202,0.257129430770874,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6230676770210266,0.5301703214645386,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9434437155723572,0.4632957577705383,0.3246012330055237,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8592801690101624,0.3550774753093719,0.3382561802864074,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7467811703681946,0.2299106270074844,1.0455129146575928,284.87762451171875,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.2131042480469,284.8764953613281,1.0,0.5581457614898682,0.2940435111522674,0.2940435111522674,1.0,1.0,-2.99652361869812,0.5921957492828369,2.404327869415283,-0.0858689546585083,0.8997200727462769,0.8997200727462769,0.0,133.57122802734375,140.0,49102.70703125,0.0,2216.69677734375,1.0,280.0579833984375,283.2724304199219,295.0014038085937,298.1903991699219,293.1499938964844,293.1499938964844,280.3500061035156,36052.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953614234924316,1.0,0.0,0.0,3.6539011001586914,3.6539292335510254,8.908547215469298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.2685546875,0.0,1712.8409423828125,1895.4371337890625,0.0,3360.30908203125,0.9355862140655518,1.0,0.0,3.0,1.0,0.0
12409140,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.797656774520874,0.2835808992385864,0.2571858763694763,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.6220859885215759,0.5349609851837158,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.942182719707489,0.4662032127380371,0.3263812363147735,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8570836186408997,0.3557193875312805,0.3386609554290771,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7447819113731384,0.2301521748304367,1.0460642576217651,285.0574951171875,284.95001220703125,297.04998779296875,291.9621887207031,297.1787414550781,297.2163391113281,285.05926513671875,1.0,0.5604304671287537,0.2955086827278137,0.2955086827278137,1.0,1.0,-3.005633354187012,0.598735511302948,2.406898021697998,-0.0814070180058479,0.9025858640670776,0.9025858640670776,0.0,135.29188537597656,128.0,47954.359375,0.0,2241.640380859375,1.0,280.342041015625,283.47314453125,294.9338684082031,297.9974670410156,293.1499938964844,293.1499938964844,280.04998779296875,35901.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862311244010925,1.0,0.0,0.0,3.656599998474121,3.656628131866455,8.921711582843272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.7578125,0.0,1715.1123046875,1895.4371337890625,0.0,3274.9443359375,0.9361271262168884,1.0,0.0,3.0,1.0,0.0
12409200,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.797656774520874,0.2835808992385864,0.2571858763694763,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.6220859885215759,0.5349609851837158,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.942182719707489,0.4662032127380371,0.3263812363147735,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8570836186408997,0.3557193875312805,0.3386609554290771,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7447819113731384,0.2301521748304367,1.0460642576217651,285.0574951171875,284.95001220703125,297.04998779296875,291.9621887207031,297.1787414550781,297.2163391113281,285.05926513671875,1.0,0.5604304671287537,0.2955086827278137,0.2955086827278137,1.0,1.0,-3.005633354187012,0.598735511302948,2.406898021697998,-0.0814070180058479,0.9025858640670776,0.9025858640670776,0.0,135.29188537597656,128.0,47954.359375,0.0,2241.640380859375,1.0,280.342041015625,283.47314453125,294.9338684082031,297.9974670410156,293.1499938964844,293.1499938964844,280.04998779296875,35901.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862311244010925,1.0,0.0,0.0,3.656599998474121,3.656628131866455,8.921711582843272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.7578125,0.0,1715.1123046875,1895.4371337890625,0.0,3274.9443359375,0.9361271262168884,1.0,0.0,3.0,1.0,0.0
12409260,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8013511896133423,0.2833064794540405,0.2571645081043243,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6209579110145569,0.5277568697929382,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9488644599914552,0.4683715105056762,0.3281035423278808,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8612090349197388,0.3558957576751709,0.3390147089958191,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7480422854423523,0.2300948202610016,1.046290636062622,284.880859375,284.95001220703125,297.028076171875,291.9543762207031,297.1722106933594,297.2142944335937,284.8788452148437,1.0,0.5578354001045227,0.2967346012592315,0.2967346012592315,1.0,1.0,-2.9997446537017822,0.600520133972168,2.3992245197296143,-0.0779297798871994,0.9002758860588074,0.9002758860588074,0.0,133.0331573486328,131.0,49138.2421875,0.0,2219.576904296875,1.0,280.0579528808594,283.2739562988281,294.98907470703125,298.1847839355469,293.1499938964844,293.1499938964844,279.75,36042.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967602252960205,1.0,0.0,0.0,3.655942916870117,3.6559712886810303,8.918506182453712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.75927734375,0.0,1715.342529296875,1895.4371337890625,0.0,3373.366455078125,0.9360489249229432,1.0,0.0,3.0,1.0,0.0
12409320,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8013511896133423,0.2833064794540405,0.2571645081043243,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6209579110145569,0.5277568697929382,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9488644599914552,0.4683715105056762,0.3281035423278808,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8612090349197388,0.3558957576751709,0.3390147089958191,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7480422854423523,0.2300948202610016,1.046290636062622,284.880859375,284.95001220703125,297.028076171875,291.9543762207031,297.1722106933594,297.2142944335937,284.8788452148437,1.0,0.5578354001045227,0.2967346012592315,0.2967346012592315,1.0,1.0,-2.9997446537017822,0.600520133972168,2.3992245197296143,-0.0779297798871994,0.9002758860588074,0.9002758860588074,0.0,133.0331573486328,131.0,49138.2421875,0.0,2219.576904296875,1.0,280.0579528808594,283.2739562988281,294.98907470703125,298.1847839355469,293.1499938964844,293.1499938964844,279.75,36042.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967602252960205,1.0,0.0,0.0,3.655942916870117,3.6559712886810303,8.918506182453712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.75927734375,0.0,1715.342529296875,1895.4371337890625,0.0,3373.366455078125,0.9360489249229432,1.0,0.0,3.0,1.0,0.0
12409380,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8008474111557007,0.2821003794670105,0.2562376856803894,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9990000128746032,0.6193578839302063,0.5268206596374512,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.9504385590553284,0.4694634675979614,0.3289953768253326,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8612791895866394,0.3551652431488037,0.3384968042373657,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.7478801012039185,0.2293905615806579,1.0437235832214355,284.6823425292969,284.95001220703125,297.0003662109375,291.9443359375,297.15704345703125,297.2028503417969,284.6807556152344,1.0,0.5571717023849487,0.2979605197906494,0.2979605197906494,1.0,1.0,-2.994856834411621,0.6025704741477966,2.39228630065918,-0.0748922824859619,0.8950688242912292,0.8950688242912292,0.0,132.5727081298828,149.0,50291.375,0.0,2208.572998046875,1.0,279.7583923339844,283.0577087402344,294.986572265625,298.26824951171875,293.1499938964844,293.1499938964844,280.04998779296875,36280.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080718755722046,1.0,0.0,0.0,3.646512269973755,3.646540403366089,8.872554531080823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.2919921875,0.0,1705.2659912109375,1895.4371337890625,0.0,3478.701416015625,0.9340382814407348,1.0,0.0,3.0,1.0,0.0
12409440,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.8008474111557007,0.2821003794670105,0.2562376856803894,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9990000128746032,0.6193578839302063,0.5268206596374512,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.9504385590553284,0.4694634675979614,0.3289953768253326,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8612791895866394,0.3551652431488037,0.3384968042373657,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.7478801012039185,0.2293905615806579,1.0437235832214355,284.6823425292969,284.95001220703125,297.0003662109375,291.9443359375,297.15704345703125,297.2028503417969,284.6807556152344,1.0,0.5571717023849487,0.2979605197906494,0.2979605197906494,1.0,1.0,-2.994856834411621,0.6025704741477966,2.39228630065918,-0.0748922824859619,0.8950688242912292,0.8950688242912292,0.0,132.5727081298828,149.0,50291.375,0.0,2208.572998046875,1.0,279.7583923339844,283.0577087402344,294.986572265625,298.26824951171875,293.1499938964844,293.1499938964844,280.04998779296875,36280.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080718755722046,1.0,0.0,0.0,3.646512269973755,3.646540403366089,8.872554531080823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.2919921875,0.0,1705.2659912109375,1895.4371337890625,0.0,3478.701416015625,0.9340382814407348,1.0,0.0,3.0,1.0,0.0
12409500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7972984910011292,0.2818236947059631,0.2558247745037079,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9990000128746032,0.6183745861053467,0.5328269600868225,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.946986973285675,0.4704378247261047,0.3294964730739593,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8578581213951111,0.3550280630588531,0.3382411301136017,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7449077367782593,0.2291659116744995,1.042449116706848,284.810546875,284.95001220703125,296.98443603515625,291.93853759765625,297.151611328125,297.2004089355469,284.8192138671875,1.0,0.5594204068183899,0.2985734641551971,0.2985734641551971,1.0,1.0,-3.0003201961517334,0.6057854890823364,2.3945345878601074,-0.0731466338038444,0.8953486680984497,0.8953486680984497,0.0,134.4764862060547,149.0,49213.203125,0.0,2227.974365234375,1.0,280.00103759765625,283.2120666503906,294.9104309082031,298.0299072265625,293.1499938964844,293.1499938964844,280.04998779296875,36231.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015669226646424,1.0,0.0,0.0,3.6419832706451416,3.642011165618897,8.85052770627226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.609375,0.0,1699.2265625,1895.4371337890625,0.0,3418.186279296875,0.9330182075500488,1.0,0.0,3.0,1.0,0.0
12409560,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7929534912109375,0.2819930613040924,0.2559089362621307,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.6171916127204895,0.5415555238723755,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9422522187232972,0.4719505906105041,0.3304687440395355,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8534774780273438,0.3552924692630768,0.3384308516979217,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7411519885063171,0.2292158901691436,1.0426219701766968,284.8700256347656,284.95001220703125,296.9672241210937,291.9322509765625,297.14971923828125,297.2029724121094,284.87255859375,1.0,0.5629929900169373,0.2992476522922516,0.2992476522922516,1.0,1.0,-3.012506484985352,0.6110208630561829,2.401485681533813,-0.070746049284935,0.8954490423202515,0.8954490423202515,0.0,137.45802307128906,152.0,49158.73828125,0.0,2264.97412109375,1.0,280.04248046875,283.2662048339844,294.9001770019531,298.0395812988281,293.1499938964844,293.1499938964844,280.3500061035156,36159.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978046178817749,1.0,0.0,0.0,3.6397721767425537,3.639800310134888,8.839784868541756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.0791015625,0.0,1695.92529296875,1895.4371337890625,0.0,3383.111328125,0.9324290752410888,1.0,0.0,3.0,1.0,0.0
12409620,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7884491682052612,0.2830159664154053,0.2567472457885742,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.6146275997161865,0.5524255037307739,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9379032254219056,0.4758002460002899,0.3330483138561249,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8488832116127014,0.3565308153629303,0.3395026624202728,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7371343374252319,0.2298135310411453,1.04514741897583,285.08184814453125,284.95001220703125,296.9289855957031,291.918212890625,297.1498718261719,297.2143249511719,285.0840759277344,1.0,0.5680455565452576,0.3005960583686828,0.3005960583686828,1.0,1.0,-3.0340144634246826,0.6207431554794312,2.413271188735962,-0.0656608194112777,0.8989275097846985,0.8989275097846985,0.0,141.4979248046875,155.0,48076.5859375,0.0,2324.605712890625,1.0,280.3415222167969,283.4927978515625,294.8784484863281,297.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868899941444397,1.0,0.0,0.0,3.641730785369873,3.641758680343628,8.849300456859055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.86962890625,0.0,1696.6328125,1895.4371337890625,0.0,3281.111328125,0.93271803855896,1.0,0.0,3.0,1.0,0.0
12409680,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7884491682052612,0.2830159664154053,0.2567472457885742,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.6146275997161865,0.5524255037307739,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9379032254219056,0.4758002460002899,0.3330483138561249,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8488832116127014,0.3565308153629303,0.3395026624202728,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7371343374252319,0.2298135310411453,1.04514741897583,285.08184814453125,284.95001220703125,296.9289855957031,291.918212890625,297.1498718261719,297.2143249511719,285.0840759277344,1.0,0.5680455565452576,0.3005960583686828,0.3005960583686828,1.0,1.0,-3.0340144634246826,0.6207431554794312,2.413271188735962,-0.0656608194112777,0.8989275097846985,0.8989275097846985,0.0,141.4979248046875,155.0,48076.5859375,0.0,2324.605712890625,1.0,280.3415222167969,283.4927978515625,294.8784484863281,297.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868899941444397,1.0,0.0,0.0,3.641730785369873,3.641758680343628,8.849300456859055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.86962890625,0.0,1696.6328125,1895.4371337890625,0.0,3281.111328125,0.93271803855896,1.0,0.0,3.0,1.0,0.0
12409740,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.7859895825386047,0.2845748960971832,0.2581275403499603,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.9990000128746032,0.6127905249595642,0.5604822039604187,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9359788298606871,0.4802449345588684,0.3361099362373352,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8463030457496643,0.3583589196205139,0.341196060180664,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.734866201877594,0.2308786511421203,1.0498870611190796,285.2884826660156,284.95001220703125,296.88604736328125,291.90234375,297.15069580078125,297.2279052734375,285.29052734375,1.0,0.5729965567588806,0.3019444346427917,0.3019444346427917,1.0,1.0,-3.0567715167999268,0.6308679580688477,2.425903558731079,-0.0605566129088401,0.9051196575164796,0.9051196575164796,0.0,144.8065185546875,158.0,47025.3046875,0.0,2383.52294921875,1.0,280.6417236328125,283.7146301269531,294.86846923828125,297.8572082519531,293.1499938964844,293.1499938964844,280.3500061035156,35659.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776293396949768,1.0,0.0,0.0,3.653315544128418,3.653343677520752,8.90569197053992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.54541015625,0.0,1709.1658935546875,1895.4371337890625,0.0,3194.35986328125,0.935202181339264,1.0,0.0,3.0,1.0,0.0
12409800,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.7859895825386047,0.2845748960971832,0.2581275403499603,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.9990000128746032,0.6127905249595642,0.5604822039604187,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9359788298606871,0.4802449345588684,0.3361099362373352,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8463030457496643,0.3583589196205139,0.341196060180664,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.734866201877594,0.2308786511421203,1.0498870611190796,285.2884826660156,284.95001220703125,296.88604736328125,291.90234375,297.15069580078125,297.2279052734375,285.29052734375,1.0,0.5729965567588806,0.3019444346427917,0.3019444346427917,1.0,1.0,-3.0567715167999268,0.6308679580688477,2.425903558731079,-0.0605566129088401,0.9051196575164796,0.9051196575164796,0.0,144.8065185546875,158.0,47025.3046875,0.0,2383.52294921875,1.0,280.6417236328125,283.7146301269531,294.86846923828125,297.8572082519531,293.1499938964844,293.1499938964844,280.3500061035156,35659.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776293396949768,1.0,0.0,0.0,3.653315544128418,3.653343677520752,8.90569197053992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.54541015625,0.0,1709.1658935546875,1895.4371337890625,0.0,3194.35986328125,0.935202181339264,1.0,0.0,3.0,1.0,0.0
12409860,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.7839980125427246,0.2849860191345215,0.2588951587677002,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9990000128746032,0.6106643676757812,0.5663313865661621,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9343061447143556,0.4825230240821838,0.3380511105060577,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8443493843078613,0.3591152429580688,0.342265248298645,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7331929802894592,0.2313078045845031,1.0530405044555664,285.1444396972656,284.95001220703125,296.8531188964844,291.89013671875,297.1450500488281,297.2303161621094,285.14111328125,1.0,0.5764045119285583,0.3025402724742889,0.3025402724742889,1.0,1.0,-3.072141170501709,0.6368846297264099,2.4352564811706543,-0.0578509084880352,0.9056935906410216,0.9056935906410216,0.0,147.19212341308594,158.0,48419.71875,0.0,2424.561279296875,1.0,280.3729553222656,283.5419616699219,294.9417419433594,298.095947265625,293.1499938964844,293.1499938964844,280.3500061035156,35716.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887943029403687,1.0,0.0,0.0,3.6610403060913086,3.6610686779022217,8.94339336809935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.17626953125,0.0,1719.326416015625,1895.4371337890625,0.0,3298.93017578125,0.9369856715202332,1.0,0.0,3.0,1.0,0.0
12409920,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.78263920545578,0.2849356532096863,0.2589516043663025,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9990000128746032,0.6094067096710205,0.569336473941803,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9330011606216432,0.4832362830638885,0.3386223912239074,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8430984616279602,0.3592329919338226,0.3424784243106842,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7321187257766724,0.2313397079706192,1.053606390953064,285.1292419433594,284.95001220703125,296.8387451171875,291.8847961425781,297.1407470703125,297.2289428710937,285.1283569335937,1.0,0.5777543783187866,0.3027894198894501,0.3027894198894501,1.0,1.0,-3.077446937561035,0.6390724778175354,2.438374280929565,-0.0567979402840137,0.9062198996543884,0.9062198996543884,0.0,148.32101440429688,161.0,48536.609375,0.0,2440.41796875,1.0,280.3577575683594,283.526611328125,294.9340515136719,298.0836486816406,293.1499938964844,293.1499938964844,280.04998779296875,35733.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915727138519287,1.0,0.0,0.0,3.663640737533569,3.6636691093444815,8.956102988122439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.3369140625,0.0,1722.7366943359375,1895.4371337890625,0.0,3324.912353515625,0.9376106262207032,1.0,0.0,3.0,1.0,0.0
12409980,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7750169634819031,0.2840099036693573,0.2585468292236328,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9952714443206788,0.6038525104522705,0.5736293196678162,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9247103333473206,0.4848403036594391,0.3400709629058838,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8360109925270081,0.3588980436325073,0.3426070213317871,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7259436249732971,0.2308447510004043,1.0533168315887451,284.9407043457031,284.95001220703125,296.7874755859375,291.8656311035156,297.1199645996094,297.217041015625,284.9388122558594,1.0,0.581578254699707,0.3036344349384308,0.3036344349384308,1.0,1.0,-3.0843350887298584,0.6433930993080139,2.4409420490264893,-0.0537705495953559,0.9045666456222534,0.9045666456222534,0.0,153.45664978027344,164.0,49916.06640625,0.0,2479.84814453125,1.0,280.05810546875,283.3145446777344,294.9244079589844,298.18194580078125,293.1499938964844,293.1499938964844,279.75,35913.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063655734062196,1.0,0.0,0.0,3.667393922805786,3.667422294616699,8.974461138677725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.83740234375,0.0,1728.841796875,1895.4371337890625,0.0,3462.844482421875,0.9385972619056702,1.0,0.0,3.0,1.0,0.0
