time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410040,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7750169634819031,0.2840099036693573,0.2585468292236328,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9952714443206788,0.6038525104522705,0.5736293196678162,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9247103333473206,0.4848403036594391,0.3400709629058838,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8360109925270081,0.3588980436325073,0.3426070213317871,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7259436249732971,0.2308447510004043,1.0533168315887451,284.9407043457031,284.95001220703125,296.7874755859375,291.8656311035156,297.1199645996094,297.217041015625,284.9388122558594,1.0,0.581578254699707,0.3036344349384308,0.3036344349384308,1.0,1.0,-3.0843350887298584,0.6433930993080139,2.4409420490264893,-0.0537705495953559,0.9045666456222534,0.9045666456222534,0.0,153.45664978027344,164.0,49916.06640625,0.0,2479.84814453125,1.0,280.05810546875,283.3145446777344,294.9244079589844,298.18194580078125,293.1499938964844,293.1499938964844,279.75,35913.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063655734062196,1.0,0.0,0.0,3.667393922805786,3.667422294616699,8.974461138677725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.83740234375,0.0,1728.841796875,1895.4371337890625,0.0,3462.844482421875,0.9385972619056702,1.0,0.0,3.0,1.0,0.0
12410100,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7697638273239136,0.283265084028244,0.2581120729446411,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.9894508719444276,0.6012148857116699,0.5712267756462097,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.918676733970642,0.4853443503379822,0.3406128287315368,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8310621380805969,0.3584291636943817,0.342411994934082,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.721521258354187,0.2303301692008972,1.0520862340927124,284.7925109863281,284.95001220703125,296.7604675292969,291.8554992675781,297.10772705078125,297.2091064453125,284.7838439941406,1.0,0.5827569365501404,0.3040569126605987,0.3040569126605987,1.0,1.0,-3.0792267322540283,0.6431519389152527,2.436074733734131,-0.0526133403182029,0.9020833969116212,0.9020833969116212,0.0,156.70916748046875,164.0,50989.015625,0.0,2487.777587890625,1.0,279.801025390625,283.14410400390625,294.9302673339844,298.3082275390625,293.1499938964844,293.1499938964844,279.75,36047.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146720170974731,1.0,0.0,0.0,3.6661722660064697,3.666200637817383,8.968484053184511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.4189453125,0.0,1728.296142578125,1895.4371337890625,0.0,3539.90966796875,0.938373327255249,1.0,0.0,3.0,1.0,0.0
12410160,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7648795247077942,0.2823672294616699,0.2574615776538849,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.983808696269989,0.5986732244491577,0.5688836574554443,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.9132615327835084,0.4856812059879303,0.3409620225429535,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8264899253845215,0.3577901721000671,0.341986745595932,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7172991633415222,0.2296743392944336,1.0499721765518188,284.7344970703125,284.95001220703125,296.73260498046875,291.84503173828125,297.09442138671875,297.2000427246094,284.73248291015625,1.0,0.5836346745491028,0.3045545220375061,0.3045545220375061,1.0,1.0,-3.0729973316192627,0.6427998542785645,2.4301974773406982,-0.0515012331306934,0.900023341178894,0.900023341178894,0.0,159.65151977539062,167.0,51029.87890625,0.0,2491.416015625,1.0,279.7577819824219,283.0916748046875,294.8922424316406,298.22625732421875,293.1499938964844,293.1499938964844,279.45001220703125,36165.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181824326515198,1.0,0.0,0.0,3.6621768474578857,3.662205219268799,8.948946970122051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.396484375,0.0,1724.130126953125,1895.4371337890625,0.0,3572.375244140625,0.9375685453414916,1.0,0.0,3.0,1.0,0.0
12410220,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292663574219,0.7563753128051758,0.2803885042667389,0.2559634447097778,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.9732098579406738,0.5937186479568481,0.5644533634185791,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.9044352769851683,0.4861094355583191,0.3414856493473053,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289001464844,0.8184101581573486,0.3562336564064026,0.3408397436141968,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.709409236907959,0.2281351238489151,1.0445060729980469,284.5286560058594,284.95001220703125,296.6744689941406,291.8230895996094,297.0665283203125,297.18096923828125,284.526611328125,1.0,0.5847080945968628,0.3055497705936432,0.3055497705936432,1.0,1.0,-3.0585529804229736,0.6415497064590454,2.4170031547546387,-0.0494017228484153,0.8927282691001892,0.8927282691001892,0.0,164.75428771972656,170.0,52012.93359375,0.0,2490.7998046875,1.0,279.4583740234375,282.8711242675781,294.85858154296875,298.2554626464844,293.1499938964844,293.1499938964844,279.75,36461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274936318397522,1.0,0.0,0.0,3.6463544368743896,3.646382808685303,8.871786576492013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.12646484375,0.0,1706.4176025390625,1895.4371337890625,0.0,3658.146728515625,0.9341268539428712,1.0,0.0,3.0,1.0,0.0
12410280,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292663574219,0.7563753128051758,0.2803885042667389,0.2559634447097778,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.9732098579406738,0.5937186479568481,0.5644533634185791,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.9044352769851683,0.4861094355583191,0.3414856493473053,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289001464844,0.8184101581573486,0.3562336564064026,0.3408397436141968,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.709409236907959,0.2281351238489151,1.0445060729980469,284.5286560058594,284.95001220703125,296.6744689941406,291.8230895996094,297.0665283203125,297.18096923828125,284.526611328125,1.0,0.5847080945968628,0.3055497705936432,0.3055497705936432,1.0,1.0,-3.0585529804229736,0.6415497064590454,2.4170031547546387,-0.0494017228484153,0.8927282691001892,0.8927282691001892,0.0,164.75428771972656,170.0,52012.93359375,0.0,2490.7998046875,1.0,279.4583740234375,282.8711242675781,294.85858154296875,298.2554626464844,293.1499938964844,293.1499938964844,279.75,36461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274936318397522,1.0,0.0,0.0,3.6463544368743896,3.646382808685303,8.871786576492013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.12646484375,0.0,1706.4176025390625,1895.4371337890625,0.0,3658.146728515625,0.9341268539428712,1.0,0.0,3.0,1.0,0.0
12410340,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.7511354684829712,0.2796954214572906,0.2550760805606842,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9656625986099244,0.5907010436058044,0.5611679553985596,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.8998609185218811,0.4881475865840912,0.3426171541213989,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8131892681121826,0.3557133972644806,0.3401264250278473,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7039238214492798,0.2273071259260177,1.0402252674102783,284.69189453125,284.95001220703125,296.61346435546875,291.7999572753906,297.0501403808594,297.1775207519531,284.69317626953125,1.0,0.5854905247688293,0.3065449893474579,0.3065449893474579,1.0,1.0,-3.0488789081573486,0.6416341662406921,2.407244682312012,-0.0472370982170105,0.8905969262123108,0.8905969262123108,0.0,168.17132568359375,173.0,50504.1015625,0.0,2490.373046875,1.0,279.741943359375,283.0628967285156,294.7611389160156,297.9934997558594,293.1499938964844,293.1499938964844,280.04998779296875,36394.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915867805480957,1.0,0.0,0.0,3.631321430206299,3.631349563598633,8.798784847385832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.865234375,0.0,1687.13818359375,1895.4371337890625,0.0,3550.97607421875,0.930644690990448,1.0,0.0,3.0,1.0,0.0
12410400,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.7511354684829712,0.2796954214572906,0.2550760805606842,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9656625986099244,0.5907010436058044,0.5611679553985596,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.8998609185218811,0.4881475865840912,0.3426171541213989,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8131892681121826,0.3557133972644806,0.3401264250278473,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7039238214492798,0.2273071259260177,1.0402252674102783,284.69189453125,284.95001220703125,296.61346435546875,291.7999572753906,297.0501403808594,297.1775207519531,284.69317626953125,1.0,0.5854905247688293,0.3065449893474579,0.3065449893474579,1.0,1.0,-3.0488789081573486,0.6416341662406921,2.407244682312012,-0.0472370982170105,0.8905969262123108,0.8905969262123108,0.0,168.17132568359375,173.0,50504.1015625,0.0,2490.373046875,1.0,279.741943359375,283.0628967285156,294.7611389160156,297.9934997558594,293.1499938964844,293.1499938964844,280.04998779296875,36394.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915867805480957,1.0,0.0,0.0,3.631321430206299,3.631349563598633,8.798784847385832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.865234375,0.0,1687.13818359375,1895.4371337890625,0.0,3550.97607421875,0.930644690990448,1.0,0.0,3.0,1.0,0.0
12410460,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7494730949401855,0.28025022149086,0.2554109990596771,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.962115466594696,0.5894246697425842,0.5597156286239624,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8993722200393677,0.4916630089282989,0.3449007868766784,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8113980889320374,0.3564134836196899,0.3406102061271667,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7019045948982239,0.2274796366691589,1.0403202772140503,284.8846740722656,284.95001220703125,296.5499267578125,291.7757568359375,297.0436706542969,297.18768310546875,284.8863830566406,1.0,0.58689284324646,0.3078611195087433,0.3078611195087433,1.0,1.0,-3.050966739654541,0.6459134221076965,2.40505313873291,-0.0434503555297851,0.8913010954856873,0.8913010954856873,0.0,170.03904724121094,176.0,49122.578125,0.0,2504.00732421875,1.0,280.0413818359375,283.2781066894531,294.7269897460937,297.8543701171875,293.1499938964844,293.1499938964844,280.3500061035156,36202.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031688570976256,1.0,0.0,0.0,3.623335838317871,3.623363733291626,8.760127911955351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.51123046875,0.0,1675.79248046875,1895.4371337890625,0.0,3433.104736328125,0.9286721348762512,1.0,0.0,3.0,1.0,0.0
12410520,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7494730949401855,0.28025022149086,0.2554109990596771,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.962115466594696,0.5894246697425842,0.5597156286239624,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8993722200393677,0.4916630089282989,0.3449007868766784,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8113980889320374,0.3564134836196899,0.3406102061271667,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7019045948982239,0.2274796366691589,1.0403202772140503,284.8846740722656,284.95001220703125,296.5499267578125,291.7757568359375,297.0436706542969,297.18768310546875,284.8863830566406,1.0,0.58689284324646,0.3078611195087433,0.3078611195087433,1.0,1.0,-3.050966739654541,0.6459134221076965,2.40505313873291,-0.0434503555297851,0.8913010954856873,0.8913010954856873,0.0,170.03904724121094,176.0,49122.578125,0.0,2504.00732421875,1.0,280.0413818359375,283.2781066894531,294.7269897460937,297.8543701171875,293.1499938964844,293.1499938964844,280.3500061035156,36202.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031688570976256,1.0,0.0,0.0,3.623335838317871,3.623363733291626,8.760127911955351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.51123046875,0.0,1675.79248046875,1895.4371337890625,0.0,3433.104736328125,0.9286721348762512,1.0,0.0,3.0,1.0,0.0
12410580,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7491052150726318,0.2814348042011261,0.2563976347446441,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9600062370300292,0.588993489742279,0.5591911673545837,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9002588987350464,0.4958953261375427,0.3477611243724823,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8109053373336792,0.3577907681465149,0.3418150842189789,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7013329267501831,0.2282911539077758,1.0435380935668943,285.08172607421875,284.95001220703125,296.4842529296875,291.7506103515625,297.04107666015625,297.2035217285156,285.0835266113281,1.0,0.5890285968780518,0.3091772496700287,0.3091772496700287,1.0,1.0,-3.060271978378296,0.6522808074951172,2.4079911708831787,-0.0391334407031536,0.8946672677993774,0.8946672677993774,0.0,171.59994506835938,179.0,47874.51953125,0.0,2529.73681640625,1.0,280.3413391113281,283.4948425292969,294.7083740234375,297.7533569335937,293.1499938964844,293.1499938964844,280.6499938964844,35952.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892230749130249,1.0,0.0,0.0,3.624355792999268,3.6243836879730233,8.765060783844092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.66064453125,0.0,1675.201171875,1895.4371337890625,0.0,3331.063232421875,0.9287278652191162,1.0,0.0,3.0,1.0,0.0
12410640,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7491052150726318,0.2814348042011261,0.2563976347446441,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9600062370300292,0.588993489742279,0.5591911673545837,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9002588987350464,0.4958953261375427,0.3477611243724823,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8109053373336792,0.3577907681465149,0.3418150842189789,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7013329267501831,0.2282911539077758,1.0435380935668943,285.08172607421875,284.95001220703125,296.4842529296875,291.7506103515625,297.04107666015625,297.2035217285156,285.0835266113281,1.0,0.5890285968780518,0.3091772496700287,0.3091772496700287,1.0,1.0,-3.060271978378296,0.6522808074951172,2.4079911708831787,-0.0391334407031536,0.8946672677993774,0.8946672677993774,0.0,171.59994506835938,179.0,47874.51953125,0.0,2529.73681640625,1.0,280.3413391113281,283.4948425292969,294.7083740234375,297.7533569335937,293.1499938964844,293.1499938964844,280.6499938964844,35952.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892230749130249,1.0,0.0,0.0,3.624355792999268,3.6243836879730233,8.765060783844092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.66064453125,0.0,1675.201171875,1895.4371337890625,0.0,3331.063232421875,0.9287278652191162,1.0,0.0,3.0,1.0,0.0
12410700,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.7489904165267944,0.2821462750434875,0.2569991052150726,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.958994686603546,0.5889509916305542,0.5590862035751343,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.9007409811019896,0.4981636703014374,0.3492878377437591,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8107330203056335,0.3586238324642181,0.3425587713718414,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.701185941696167,0.2288465797901153,1.0458683967590332,285.2248840332031,284.95001220703125,296.4507141113281,291.7377014160156,297.040283203125,297.2122497558594,285.2333679199219,1.0,0.590331494808197,0.3098353147506714,0.3098353147506714,1.0,1.0,-3.0663976669311523,0.6558918952941895,2.410505771636963,-0.0368611440062522,0.897883951663971,0.897883951663971,0.0,172.47386169433594,179.0,46788.9765625,0.0,2545.950927734375,1.0,280.5978698730469,283.6609191894531,294.67681884765625,297.60748291015625,293.1499938964844,293.1499938964844,280.6499938964844,35803.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852249383926392,1.0,0.0,0.0,3.628406047821045,3.6284339427948,8.784661531535676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.72021484375,0.0,1679.114990234375,1895.4371337890625,0.0,3265.52490234375,0.9295880794525146,1.0,0.0,3.0,1.0,0.0
12410760,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.7490954399108887,0.2829560041427612,0.2577334940433502,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.9582362174987792,0.5890468955039978,0.5591798424720764,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.9014657735824584,0.500557005405426,0.3509527146816253,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.8107770085334778,0.3595651388168335,0.3434438109397888,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.701275646686554,0.229505717754364,1.0487759113311768,285.2791442871094,284.95001220703125,296.4167785644531,291.7246398925781,297.0400390625,297.22186279296875,285.2807922363281,1.0,0.5917997360229492,0.3102954030036926,0.3102954030036926,1.0,1.0,-3.0739521980285645,0.6593907475471497,2.41456151008606,-0.0350237786769866,0.9006643295288086,0.9006643295288086,0.0,173.3177947998047,182.0,46723.109375,0.0,2564.805908203125,1.0,280.6419372558594,283.71063232421875,294.6886901855469,297.6612548828125,293.1499938964844,293.1499938964844,280.3500061035156,35678.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826864957809448,1.0,0.0,0.0,3.635293245315552,3.635321140289306,8.818042829261685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.2314453125,0.0,1686.7476806640625,1895.4371337890625,0.0,3241.751953125,0.9310513734817504,1.0,0.0,3.0,1.0,0.0
12410820,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7470698356628418,0.2831927537918091,0.2584632933139801,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9538659453392028,0.5874682664871216,0.5583609938621521,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9002506732940674,0.5036548972129822,0.3535600900650024,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8086535334587097,0.3602888584136963,0.3446057140827179,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.6994641423225403,0.230069413781166,1.0530056953430176,285.1108703613281,284.95001220703125,296.3478698730469,291.697998046875,297.0275573730469,297.2258605957031,285.10943603515625,1.0,0.5946894884109497,0.3112155497074127,0.3112155497074127,1.0,1.0,-3.0834755897521973,0.6647245287895203,2.418751001358032,-0.0315513499081134,0.9014689922332764,0.9014689922332764,0.0,176.2773895263672,185.0,48123.61328125,0.0,2598.64501953125,1.0,280.3578796386719,283.5166931152344,294.7455749511719,297.8726806640625,293.1499938964844,293.1499938964844,280.04998779296875,35757.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963117003440857,1.0,0.0,0.0,3.644820928573608,3.6448490619659424,8.864325309332344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.57470703125,0.0,1699.23779296875,1895.4371337890625,0.0,3369.180419921875,0.9332770109176636,1.0,0.0,3.0,1.0,0.0
12410880,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7470698356628418,0.2831927537918091,0.2584632933139801,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9538659453392028,0.5874682664871216,0.5583609938621521,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9002506732940674,0.5036548972129822,0.3535600900650024,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8086535334587097,0.3602888584136963,0.3446057140827179,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.6994641423225403,0.230069413781166,1.0530056953430176,285.1108703613281,284.95001220703125,296.3478698730469,291.697998046875,297.0275573730469,297.2258605957031,285.10943603515625,1.0,0.5946894884109497,0.3112155497074127,0.3112155497074127,1.0,1.0,-3.0834755897521973,0.6647245287895203,2.418751001358032,-0.0315513499081134,0.9014689922332764,0.9014689922332764,0.0,176.2773895263672,185.0,48123.61328125,0.0,2598.64501953125,1.0,280.3578796386719,283.5166931152344,294.7455749511719,297.8726806640625,293.1499938964844,293.1499938964844,280.04998779296875,35757.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963117003440857,1.0,0.0,0.0,3.644820928573608,3.6448490619659424,8.864325309332344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.57470703125,0.0,1699.23779296875,1895.4371337890625,0.0,3369.180419921875,0.9332770109176636,1.0,0.0,3.0,1.0,0.0
12410940,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7421061992645264,0.2820959985256195,0.257890522480011,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9456529021263124,0.5842475295066833,0.555831253528595,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8956912755966187,0.5052930116653442,0.3550238013267517,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8034237623214722,0.3597453534603119,0.3445258736610412,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.694776177406311,0.2296569943428039,1.0529793500900269,284.9132080078125,284.95001220703125,296.2779235839844,291.6708374023437,297.0043029785156,297.2162475585937,284.9113464355469,1.0,0.5968677401542664,0.3121356964111328,0.3121356964111328,1.0,1.0,-3.081388235092163,0.6667420864105225,2.4146461486816406,-0.0288508851081132,0.8993736505508423,0.8993736505508423,0.0,180.6110992431641,188.0,49401.94921875,0.0,2617.371337890625,1.0,280.0582580566406,283.2991638183594,294.7274169921875,297.95428466796875,293.1499938964844,293.1499938964844,280.3500061035156,35952.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910663902759552,1.0,0.0,0.0,3.6472110748291016,3.647239208221436,8.875954904397076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.28466796875,0.0,1703.6912841796875,1895.4371337890625,0.0,3502.76416015625,0.9339613318443298,1.0,0.0,3.0,1.0,0.0
12411000,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7421061992645264,0.2820959985256195,0.257890522480011,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9456529021263124,0.5842475295066833,0.555831253528595,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8956912755966187,0.5052930116653442,0.3550238013267517,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8034237623214722,0.3597453534603119,0.3445258736610412,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.694776177406311,0.2296569943428039,1.0529793500900269,284.9132080078125,284.95001220703125,296.2779235839844,291.6708374023437,297.0043029785156,297.2162475585937,284.9113464355469,1.0,0.5968677401542664,0.3121356964111328,0.3121356964111328,1.0,1.0,-3.081388235092163,0.6667420864105225,2.4146461486816406,-0.0288508851081132,0.8993736505508423,0.8993736505508423,0.0,180.6110992431641,188.0,49401.94921875,0.0,2617.371337890625,1.0,280.0582580566406,283.2991638183594,294.7274169921875,297.95428466796875,293.1499938964844,293.1499938964844,280.3500061035156,35952.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910663902759552,1.0,0.0,0.0,3.6472110748291016,3.647239208221436,8.875954904397076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.28466796875,0.0,1703.6912841796875,1895.4371337890625,0.0,3502.76416015625,0.9339613318443298,1.0,0.0,3.0,1.0,0.0
12411060,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7384971380233765,0.2818271219730377,0.2574439644813537,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9393391013145448,0.5823599696159363,0.5537400841712952,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8926963806152344,0.5077534317970276,0.3564930260181427,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7994970083236694,0.3597479462623596,0.3443817496299743,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.691158652305603,0.2295198887586593,1.0521588325500488,285.0702514648437,284.95001220703125,296.2153625488281,291.646484375,296.98956298828125,297.2153625488281,285.072021484375,1.0,0.5984272360801697,0.3129361271858215,0.3129361271858215,1.0,1.0,-3.0789341926574707,0.6683228015899658,2.410611391067505,-0.0267603080719709,0.902093768119812,0.902093768119812,0.0,183.853271484375,188.0,48106.19921875,0.0,2629.644287109375,1.0,280.3379211425781,283.4825439453125,294.6188659667969,297.6968078613281,293.1499938964844,293.1499938964844,280.3500061035156,35846.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902061402797699,1.0,0.0,0.0,3.651495933532715,3.651524066925049,8.896823260329256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.95068359375,0.0,1708.2730712890625,1895.4371337890625,0.0,3422.792236328125,0.934905469417572,1.0,0.0,3.0,1.0,0.0
12411120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.738240122795105,0.2818534672260284,0.2574664056301117,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9388004541397096,0.5821925401687622,0.5535801649093628,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.89255690574646,0.5081393718719482,0.3567610085010528,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7992058396339417,0.3598016500473022,0.3444315195083618,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6908852458000183,0.2295414060354232,1.052259922027588,285.0743103027344,284.95001220703125,296.207275390625,291.643310546875,296.9881286621094,297.2159118652344,285.0754699707031,1.0,0.5986490249633789,0.313039481639862,0.313039481639862,1.0,1.0,-3.0792717933654785,0.6687145233154297,2.410557270050049,-0.0264420993626117,0.9023351669311525,0.9023351669311525,0.0,184.1620330810547,191.0,48093.75390625,0.0,2631.919921875,1.0,280.34185791015625,283.4864196777344,294.617431640625,297.6983642578125,293.1499938964844,293.1499938964844,280.04998779296875,35838.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901627480983734,1.0,0.0,0.0,3.652278661727905,3.6523067951202393,8.900636885300628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.90625,0.0,1709.2010498046875,1895.4371337890625,0.0,3418.75048828125,0.9350774884223938,1.0,0.0,3.0,1.0,0.0
12411180,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7351099252700806,0.2812192440032959,0.2572816610336303,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.932831048965454,0.5795984268188477,0.5516340732574463,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8902108073234558,0.5103671550750732,0.3586644530296325,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7957443594932556,0.3595430254936218,0.3445492088794708,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6877063512802124,0.2292549312114715,1.0523133277893066,284.8974914550781,284.95001220703125,296.13629150390625,291.61553955078125,296.96881103515625,297.211669921875,284.8957824707031,1.0,0.6004687547683716,0.3139432668685913,0.3139432668685913,1.0,1.0,-3.0792126655578613,0.6712666749954224,2.4079458713531494,-0.0236907918006181,0.9002237319946289,0.9002237319946289,0.0,187.39132690429688,194.0,49318.31640625,0.0,2648.744873046875,1.0,280.0579833984375,283.287841796875,294.648681640625,297.8553161621094,293.1499938964844,293.1499938964844,279.75,35996.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115889072418212,1.0,0.0,0.0,3.6532275676727295,3.653255701065064,8.90526280272752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.8955078125,0.0,1711.579345703125,1895.4371337890625,0.0,3511.343505859375,0.9353867173194884,1.0,0.0,3.0,1.0,0.0
12411240,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7351099252700806,0.2812192440032959,0.2572816610336303,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.932831048965454,0.5795984268188477,0.5516340732574463,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8902108073234558,0.5103671550750732,0.3586644530296325,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7957443594932556,0.3595430254936218,0.3445492088794708,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6877063512802124,0.2292549312114715,1.0523133277893066,284.8974914550781,284.95001220703125,296.13629150390625,291.61553955078125,296.96881103515625,297.211669921875,284.8957824707031,1.0,0.6004687547683716,0.3139432668685913,0.3139432668685913,1.0,1.0,-3.0792126655578613,0.6712666749954224,2.4079458713531494,-0.0236907918006181,0.9002237319946289,0.9002237319946289,0.0,187.39132690429688,194.0,49318.31640625,0.0,2648.744873046875,1.0,280.0579833984375,283.287841796875,294.648681640625,297.8553161621094,293.1499938964844,293.1499938964844,279.75,35996.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115889072418212,1.0,0.0,0.0,3.6532275676727295,3.653255701065064,8.90526280272752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.8955078125,0.0,1711.579345703125,1895.4371337890625,0.0,3511.343505859375,0.9353867173194884,1.0,0.0,3.0,1.0,0.0
12411300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7329291701316833,0.2805404663085937,0.2568707764148712,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.9290038347244264,0.5778388977050781,0.5502333641052246,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8883119225502014,0.5110418796539307,0.3593087494373321,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7933669090270996,0.3590745031833648,0.3443106710910797,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.6855226755142212,0.2288630008697509,1.0513653755187988,284.752197265625,284.95001220703125,296.1007995605469,291.6015930175781,296.95611572265625,297.2055969238281,284.7436828613281,1.0,0.6011976599693298,0.3143951594829559,0.3143951594829559,1.0,1.0,-3.0763869285583496,0.6717355251312256,2.404651403427124,-0.0225049201399087,0.89750075340271,0.89750075340271,0.0,189.31396484375,194.0,50400.2578125,0.0,2653.328857421875,1.0,279.8013916015625,283.1199645996094,294.6650390625,297.9970703125,293.1499938964844,293.1499938964844,279.75,36127.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195356369018556,1.0,0.0,0.0,3.650593042373657,3.650621175765991,8.89242357970943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.5224609375,0.0,1709.242431640625,1895.4371337890625,0.0,3584.87255859375,0.9348335862159728,1.0,0.0,3.0,1.0,0.0
12411360,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7302166819572449,0.2797161638736725,0.2562462091445923,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.924416959285736,0.5758792161941528,0.5485266447067261,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8857618570327759,0.5115419030189514,0.3597396910190582,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7903932929039001,0.3584357798099518,0.3438479602336883,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6827846765518188,0.2283305823802948,1.0496398210525513,284.7230224609375,284.95001220703125,296.0653686523437,291.5876770019531,296.8193359375,297.1978759765625,284.72589111328125,1.0,0.6016687750816345,0.4515161216259002,0.4515161216259002,0.800000011920929,1.0,-3.071479082107544,1.0400097370147705,2.031469345092773,0.3466083407402038,0.8956073522567749,0.8956073522567749,0.0,191.6434020996093,197.0,51405.1328125,0.0,2653.99365234375,1.0,279.7581787109375,283.12164306640625,294.6337890625,297.9447937011719,293.1499938964844,293.1499938964844,280.04998779296875,36230.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234438538551332,1.0,0.0,0.0,3.645396709442138,3.6454248428344727,8.867126553013804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.892578125,0.0,1703.4906005859375,1895.4371337890625,0.0,3620.906005859375,0.9337535500526428,1.0,0.0,3.0,1.0,0.0
12411420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7277283668518066,0.2797427475452423,0.2558582127094269,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9195621013641356,0.5741758346557617,0.5463303923606873,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8843753337860107,0.5147621631622314,0.3615344166755676,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7876266241073608,0.3585872650146484,0.3436192870140075,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6801075339317322,0.2282267659902572,1.0480775833129885,285.0063781738281,284.95001220703125,295.99481201171875,291.5599060058594,296.45269775390625,297.20263671875,285.0137634277344,1.0,0.6028608679771423,0.7257580757141113,0.7257580757141113,0.4000000059604645,1.0,-3.068358898162842,1.9276998043060305,1.140659213066101,1.233466863632202,0.8984422087669373,0.8984422087669373,0.0,194.2491912841797,200.0,52783.21875,0.0,2661.8837890625,1.0,280.0419616699219,283.48687744140625,294.56854248046875,297.8622741699219,293.1499938964844,293.1499938964844,280.3500061035156,36011.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209824204444884,1.0,0.0,0.0,3.64367151260376,3.6436996459960938,8.858735327521572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.322265625,0.0,1699.693115234375,1895.4371337890625,0.0,3598.221923828125,0.9332379102706908,1.0,0.0,3.0,1.0,0.0
12411480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7277283668518066,0.2797427475452423,0.2558582127094269,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9195621013641356,0.5741758346557617,0.5463303923606873,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8843753337860107,0.5147621631622314,0.3615344166755676,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7876266241073608,0.3585872650146484,0.3436192870140075,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6801075339317322,0.2282267659902572,1.0480775833129885,285.0063781738281,284.95001220703125,295.99481201171875,291.5599060058594,296.45269775390625,297.20263671875,285.0137634277344,1.0,0.6028608679771423,0.7257580757141113,0.7257580757141113,0.4000000059604645,1.0,-3.068358898162842,1.9276998043060305,1.140659213066101,1.233466863632202,0.8984422087669373,0.8984422087669373,0.0,194.2491912841797,200.0,52783.21875,0.0,2661.8837890625,1.0,280.0419616699219,283.48687744140625,294.56854248046875,297.8622741699219,293.1499938964844,293.1499938964844,280.3500061035156,36011.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209824204444884,1.0,0.0,0.0,3.64367151260376,3.6436996459960938,8.858735327521572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.322265625,0.0,1699.693115234375,1895.4371337890625,0.0,3598.221923828125,0.9332379102706908,1.0,0.0,3.0,1.0,0.0
12411540,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7293955087661743,0.2815375626087188,0.2570802867412567,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9205416440963744,0.5747754573822021,0.5463826656341553,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.8879906535148621,0.5201218128204346,0.3649002313613891,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.7894123792648315,0.3604598939418793,0.3449782729148865,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.6816794276237488,0.2294832915067672,1.052106857299805,285.3727111816406,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.2256774902344,285.3804626464844,1.0,0.6053935885429382,1.0,1.0,0.0,1.0,-3.0804269313812256,3.080390453338623,3.633884625742212e-05,2.379537582397461,0.9067623019218444,0.9067623019218444,0.0,194.75927734375,203.0,55310.32421875,0.0,2694.281005859375,1.0,280.3416442871094,283.9486999511719,294.5803527832031,298.00360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35616.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276260733604432,1.0,0.0,0.0,3.6561238765716553,3.656152009963989,8.919388392314431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.541015625,0.0,1712.3714599609375,1895.4371337890625,0.0,3659.36279296875,0.935845911502838,1.0,0.0,3.0,1.0,0.0
12411600,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7293955087661743,0.2815375626087188,0.2570802867412567,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9205416440963744,0.5747754573822021,0.5463826656341553,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.8879906535148621,0.5201218128204346,0.3649002313613891,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.7894123792648315,0.3604598939418793,0.3449782729148865,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.6816794276237488,0.2294832915067672,1.052106857299805,285.3727111816406,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.2256774902344,285.3804626464844,1.0,0.6053935885429382,1.0,1.0,0.0,1.0,-3.0804269313812256,3.080390453338623,3.633884625742212e-05,2.379537582397461,0.9067623019218444,0.9067623019218444,0.0,194.75927734375,203.0,55310.32421875,0.0,2694.281005859375,1.0,280.3416442871094,283.9486999511719,294.5803527832031,298.00360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35616.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276260733604432,1.0,0.0,0.0,3.6561238765716553,3.656152009963989,8.919388392314431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.541015625,0.0,1712.3714599609375,1895.4371337890625,0.0,3659.36279296875,0.935845911502838,1.0,0.0,3.0,1.0,0.0
12411660,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.729278028011322,0.2822908461093902,0.2582526206970215,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.9188218116760254,0.5742167830467224,0.5465095043182373,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.8888840079307556,0.5236425995826721,0.3678338527679443,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.7891703844070435,0.3615353405475616,0.3464228510856628,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.6816520690917969,0.2303479015827179,1.057337999343872,285.2130432128906,284.95001220703125,295.8641967773437,291.5082702636719,295.8654479980469,297.2358703613281,285.21051025390625,1.0,0.6080954074859619,1.0,1.0,0.0,1.0,-3.0935542583465576,3.0935466289520264,7.69604775996413e-06,2.389968156814575,0.9086297154426576,0.9086297154426576,0.0,196.6565399169922,203.0,56679.375,0.0,2730.154296875,1.0,280.0616760253906,283.7592468261719,294.62701416015625,298.29022216796875,293.1499938964844,293.1499938964844,280.04998779296875,35641.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535042643547058,1.0,0.0,0.0,3.6687376499176025,3.668766021728516,8.981039627542486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.1796875,0.0,1728.4932861328125,1895.4371337890625,0.0,3894.47607421875,0.9387173056602478,1.0,0.0,3.0,1.0,0.0
12411720,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7290005683898926,0.2822803854942322,0.2582896947860718,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.9182457327842712,0.5740127563476562,0.5463730096817017,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8886830806732178,0.5239717960357666,0.3680983483791351,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.788866400718689,0.3615806996822357,0.3465112447738647,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.6814069747924805,0.2303947210311889,1.0577263832092283,285.2063293457031,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2359619140625,285.2043762207031,1.0,0.6084144115447998,1.0,1.0,0.0,1.0,-3.094327449798584,3.0943198204040527,7.699890375079121e-06,2.3905932903289795,0.9089360237121582,0.9089360237121582,0.0,197.05772399902344,206.0,56693.0859375,0.0,2733.803955078125,1.0,280.0576171875,283.7532653808594,294.61651611328125,298.2789001464844,293.1499938964844,293.1499938964844,279.75,35645.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553954005241394,1.0,0.0,0.0,3.6701276302337646,3.6701560020446777,8.98784605851688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0537109375,0.0,1730.2884521484375,1895.4371337890625,0.0,3911.435302734375,0.939044952392578,1.0,0.0,3.0,1.0,0.0
12411780,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7251332998275757,0.2812771797180176,0.2578656673431396,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.91145920753479,0.5711036920547485,0.5442158579826355,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8853175044059753,0.525804877281189,0.369757205247879,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7847038507461548,0.3611145317554474,0.3465592563152313,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6778475642204285,0.2301498055458068,1.0586055517196655,284.99517822265625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2274780273437,284.99285888671875,1.0,0.610759437084198,1.0,1.0,0.0,1.0,-3.094346046447754,3.0943384170532227,7.70026417740155e-06,2.39083218574524,0.9078394174575806,0.9078394174575806,0.0,201.3002319335937,209.0,57913.4609375,0.0,2756.227294921875,1.0,279.7580261230469,283.52667236328125,294.55401611328125,298.313720703125,293.1499938964844,293.1499938964844,279.45001220703125,35833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729002714157104,1.0,0.0,0.0,3.676803827285767,3.67683219909668,9.020574225360178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.826171875,0.0,1740.1898193359375,1895.4371337890625,0.0,4066.708984375,0.9407131671905518,1.0,0.0,3.0,1.0,0.0
12411840,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7251332998275757,0.2812771797180176,0.2578656673431396,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.91145920753479,0.5711036920547485,0.5442158579826355,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8853175044059753,0.525804877281189,0.369757205247879,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7847038507461548,0.3611145317554474,0.3465592563152313,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6778475642204285,0.2301498055458068,1.0586055517196655,284.99517822265625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2274780273437,284.99285888671875,1.0,0.610759437084198,1.0,1.0,0.0,1.0,-3.094346046447754,3.0943384170532227,7.70026417740155e-06,2.39083218574524,0.9078394174575806,0.9078394174575806,0.0,201.3002319335937,209.0,57913.4609375,0.0,2756.227294921875,1.0,279.7580261230469,283.52667236328125,294.55401611328125,298.313720703125,293.1499938964844,293.1499938964844,279.45001220703125,35833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729002714157104,1.0,0.0,0.0,3.676803827285767,3.67683219909668,9.020574225360178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.826171875,0.0,1740.1898193359375,1895.4371337890625,0.0,4066.708984375,0.9407131671905518,1.0,0.0,3.0,1.0,0.0
