time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411900,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7227111458778381,0.2804542779922485,0.2573294341564178,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9076335430145264,0.5692585110664368,0.5427278280258179,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.883158802986145,0.5263801217079163,0.370326280593872,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7821252346038818,0.3605378866195678,0.3462323844432831,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.675555944442749,0.2297359555959701,1.0576746463775637,284.84161376953125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2203063964844,284.8326416015625,1.0,0.6116195917129517,1.0,1.0,0.0,1.0,-3.09108829498291,3.091080665588379,7.68422796681989e-06,2.38838529586792,0.9056284427642822,0.9056284427642822,0.0,203.58546447753903,209.0,58970.83984375,0.0,2761.794921875,1.0,279.5007629394531,283.3531799316406,294.5429992675781,298.4200744628906,293.1499938964844,293.1499938964844,279.45001220703125,35968.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807274341583252,1.0,0.0,0.0,3.6769826412200928,3.677011013031006,9.021451887747388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.890625,0.0,1741.4327392578125,1895.4371337890625,0.0,4135.04345703125,0.9408143758773804,1.0,0.0,3.0,1.0,0.0
12411960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7199854850769043,0.2794777154922485,0.2565844357013702,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9036377668380736,0.5672086477279663,0.5409575700759888,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8807106614112854,0.5267730951309204,0.3706983625888824,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.7792591452598572,0.3597734272480011,0.3456726372241974,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.6729652881622314,0.2291546761989593,1.0558377504348757,284.7791748046875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2108764648437,284.7767944335937,1.0,0.6122542023658752,1.0,1.0,0.0,1.0,-3.0856337547302246,3.0856258869171143,7.657273272343446e-06,2.3842294216156006,0.9038217067718506,0.9038217067718506,0.0,205.95445251464844,212.0,58983.359375,0.0,2763.416259765625,1.0,279.45770263671875,283.2982177734375,294.49853515625,298.32427978515625,293.1499938964844,293.1499938964844,279.1499938964844,36088.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838303327560424,1.0,0.0,0.0,3.674373626708984,3.674402236938477,9.008654728859256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.4384765625,0.0,1739.0172119140625,1895.4371337890625,0.0,4161.9287109375,0.9403297305107116,1.0,0.0,3.0,1.0,0.0
12412020,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660400390625,0.7145112752914429,0.2773367464542389,0.2549189329147339,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5651550292969,0.8961039781570435,0.5628054738044739,0.5371327996253967,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8760190010070801,0.5272796750068665,0.3712643086910248,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.7736221551895142,0.3579375743865967,0.3442446887493133,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.6677644848823547,0.2276989817619323,1.0507164001464844,284.5653686523437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1910705566406,284.56304931640625,1.0,0.6130281090736389,1.0,1.0,0.0,1.0,-3.0718438625335693,3.071836233139038,7.589158940390915e-06,2.3736472129821777,0.8969583511352539,0.8969583511352539,0.0,210.4098358154297,215.0,59924.93359375,0.0,2759.426025390625,1.0,279.15826416015625,283.0738525390625,294.4581604003906,298.341796875,293.1499938964844,293.1499938964844,279.45001220703125,36386.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917881488800048,1.0,0.0,0.0,3.661242008209229,3.6612703800201416,8.944378464548208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.02685546875,0.0,1724.609130859375,1895.4371337890625,0.0,4230.318359375,0.937508463859558,1.0,0.0,3.0,1.0,0.0
12412080,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660400390625,0.7145112752914429,0.2773367464542389,0.2549189329147339,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5651550292969,0.8961039781570435,0.5628054738044739,0.5371327996253967,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8760190010070801,0.5272796750068665,0.3712643086910248,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.7736221551895142,0.3579375743865967,0.3442446887493133,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.6677644848823547,0.2276989817619323,1.0507164001464844,284.5653686523437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1910705566406,284.56304931640625,1.0,0.6130281090736389,1.0,1.0,0.0,1.0,-3.0718438625335693,3.071836233139038,7.589158940390915e-06,2.3736472129821777,0.8969583511352539,0.8969583511352539,0.0,210.4098358154297,215.0,59924.93359375,0.0,2759.426025390625,1.0,279.15826416015625,283.0738525390625,294.4581604003906,298.341796875,293.1499938964844,293.1499938964844,279.45001220703125,36386.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917881488800048,1.0,0.0,0.0,3.661242008209229,3.6612703800201416,8.944378464548208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.02685546875,0.0,1724.609130859375,1895.4371337890625,0.0,4230.318359375,0.937508463859558,1.0,0.0,3.0,1.0,0.0
12412140,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7107153534889221,0.2764561474323272,0.2538615465164184,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8907618522644043,0.5600298047065735,0.5341246724128723,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8735016584396362,0.5294899344444275,0.3724862933158874,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.769803524017334,0.3571321666240692,0.3432531952857971,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.6641151905059814,0.226898655295372,1.046562910079956,284.719970703125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1873474121094,284.7208251953125,1.0,0.6136412620544434,1.0,1.0,0.0,1.0,-3.0622260570526123,3.062218427658081,7.541374088759767e-06,2.366074085235596,0.8951496481895447,0.8951496481895447,0.0,213.54107666015625,218.0,58343.59765625,0.0,2756.776611328125,1.0,279.4420471191406,283.26123046875,294.3703308105469,298.0821838378906,293.1499938964844,293.1499938964844,279.75,36332.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815414547920228,1.0,0.0,0.0,3.648526430130005,3.648554801940918,8.882358883965935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1923828125,0.0,1708.1826171875,1895.4371337890625,0.0,4142.10791015625,0.9345669746398926,1.0,0.0,3.0,1.0,0.0
12412200,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7107153534889221,0.2764561474323272,0.2538615465164184,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8907618522644043,0.5600298047065735,0.5341246724128723,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8735016584396362,0.5294899344444275,0.3724862933158874,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.769803524017334,0.3571321666240692,0.3432531952857971,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.6641151905059814,0.226898655295372,1.046562910079956,284.719970703125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1873474121094,284.7208251953125,1.0,0.6136412620544434,1.0,1.0,0.0,1.0,-3.0622260570526123,3.062218427658081,7.541374088759767e-06,2.366074085235596,0.8951496481895447,0.8951496481895447,0.0,213.54107666015625,218.0,58343.59765625,0.0,2756.776611328125,1.0,279.4420471191406,283.26123046875,294.3703308105469,298.0821838378906,293.1499938964844,293.1499938964844,279.75,36332.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815414547920228,1.0,0.0,0.0,3.648526430130005,3.648554801940918,8.882358883965935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1923828125,0.0,1708.1826171875,1895.4371337890625,0.0,4142.10791015625,0.9345669746398926,1.0,0.0,3.0,1.0,0.0
12412260,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7094665765762329,0.2767688632011413,0.253993421792984,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8882728815078735,0.5588460564613342,0.5327823162078857,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8737426996231079,0.5331994891166687,0.3749013841152191,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7684999108314514,0.3575330674648285,0.3434571921825409,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6628345251083374,0.2270573526620865,1.0466285943984983,284.90203857421875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1979675292969,284.9032592773437,1.0,0.6149085164070129,1.0,1.0,0.0,1.0,-3.06398868560791,3.063981056213379,7.549895599368028e-06,2.367367744445801,0.896018385887146,0.896018385887146,0.0,215.3284606933593,221.0,56877.9296875,0.0,2769.615478515625,1.0,279.7415466308594,283.4708251953125,294.339599609375,297.9415283203125,293.1499938964844,293.1499938964844,280.04998779296875,36158.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705842137336732,1.0,0.0,0.0,3.6421926021575928,3.642220735549927,8.851545771904057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.18408203125,0.0,1698.945068359375,1895.4371337890625,0.0,4046.35302734375,0.9329886436462402,1.0,0.0,3.0,1.0,0.0
12412320,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7094665765762329,0.2767688632011413,0.253993421792984,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8882728815078735,0.5588460564613342,0.5327823162078857,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8737426996231079,0.5331994891166687,0.3749013841152191,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7684999108314514,0.3575330674648285,0.3434571921825409,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6628345251083374,0.2270573526620865,1.0466285943984983,284.90203857421875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1979675292969,284.9032592773437,1.0,0.6149085164070129,1.0,1.0,0.0,1.0,-3.06398868560791,3.063981056213379,7.549895599368028e-06,2.367367744445801,0.896018385887146,0.896018385887146,0.0,215.3284606933593,221.0,56877.9296875,0.0,2769.615478515625,1.0,279.7415466308594,283.4708251953125,294.339599609375,297.9415283203125,293.1499938964844,293.1499938964844,280.04998779296875,36158.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705842137336732,1.0,0.0,0.0,3.6421926021575928,3.642220735549927,8.851545771904057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.18408203125,0.0,1698.945068359375,1895.4371337890625,0.0,4046.35302734375,0.9329886436462402,1.0,0.0,3.0,1.0,0.0
12412380,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7091825604438782,0.2776540517807007,0.2547211349010467,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8867741823196411,0.5584378242492676,0.5322958827018738,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8748962879180908,0.5376017689704895,0.3778832554817199,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7681481838226318,0.3585913479328155,0.34436896443367,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6625818014144897,0.2278218567371368,1.0496811866760254,285.0869140625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2135925292969,285.08819580078125,1.0,0.6168929934501648,1.0,1.0,0.0,1.0,-3.0726239681243896,3.072616577148437,7.592499969177879e-06,2.374034881591797,0.8993775248527527,0.8993775248527527,0.0,216.9157257080078,224.0,55530.73828125,0.0,2795.10205078125,1.0,280.04150390625,283.6806335449219,294.3226318359375,297.8351745605469,293.1499938964844,293.1499938964844,280.3500061035156,35931.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608370065689088,1.0,0.0,0.0,3.644059419631958,3.644087553024292,8.860621392159373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.89453125,0.0,1699.582275390625,1895.4371337890625,0.0,3960.04345703125,0.9332576990127563,1.0,0.0,3.0,1.0,0.0
12412440,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7091825604438782,0.2776540517807007,0.2547211349010467,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8867741823196411,0.5584378242492676,0.5322958827018738,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8748962879180908,0.5376017689704895,0.3778832554817199,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7681481838226318,0.3585913479328155,0.34436896443367,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6625818014144897,0.2278218567371368,1.0496811866760254,285.0869140625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2135925292969,285.08819580078125,1.0,0.6168929934501648,1.0,1.0,0.0,1.0,-3.0726239681243896,3.072616577148437,7.592499969177879e-06,2.374034881591797,0.8993775248527527,0.8993775248527527,0.0,216.9157257080078,224.0,55530.73828125,0.0,2795.10205078125,1.0,280.04150390625,283.6806335449219,294.3226318359375,297.8351745605469,293.1499938964844,293.1499938964844,280.3500061035156,35931.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608370065689088,1.0,0.0,0.0,3.644059419631958,3.644087553024292,8.860621392159373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.89453125,0.0,1699.582275390625,1895.4371337890625,0.0,3960.04345703125,0.9332576990127563,1.0,0.0,3.0,1.0,0.0
12412500,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.709101140499115,0.2782160639762878,0.2551900446414947,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8860573172569275,0.5583884716033936,0.5321930050849915,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.8754867911338806,0.5399444699287415,0.3794603049755096,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7680303454399109,0.3592573702335357,0.3449590504169464,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.6625643968582153,0.2283433973789215,1.0518817901611328,285.2241516113281,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2219543457031,285.2319641113281,1.0,0.6181077361106873,1.0,1.0,0.0,1.0,-3.0783133506774902,3.078305721282959,7.620675205544103e-06,2.3784444332122803,0.902530550956726,0.902530550956726,0.0,217.8204803466797,224.0,54384.86328125,0.0,2811.219970703125,1.0,280.29833984375,283.84307861328125,294.2944641113281,297.6856994628906,293.1499938964844,293.1499938964844,280.3500061035156,35793.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543659687042236,1.0,0.0,0.0,3.6482090950012207,3.648237228393554,8.880812742972921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.69482421875,0.0,1703.754638671875,1895.4371337890625,0.0,3902.20751953125,0.9341508746147156,1.0,0.0,3.0,1.0,0.0
12412560,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7092128992080688,0.2788738012313843,0.2557919025421142,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8855276107788086,0.5584640502929688,0.5322744846343994,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8762624859809875,0.5424060225486755,0.3811781406402588,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.7680836319923401,0.3600263297557831,0.3456871211528778,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.662727415561676,0.2289622277021408,1.0546351671218872,285.2710266113281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.231201171875,285.2721252441406,1.0,0.6194779872894287,1.0,1.0,0.0,1.0,-3.085383892059326,3.085376262664795,7.655750778212678e-06,2.3839190006256104,0.9051820039749146,0.9051820039749146,0.0,218.70138549804688,227.0,54266.23828125,0.0,2830.0419921875,1.0,280.34210205078125,283.8880920410156,294.3067321777344,297.7383117675781,293.1499938964844,293.1499938964844,280.04998779296875,35681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519159197807312,1.0,0.0,0.0,3.654953718185425,3.654981851577759,8.913680176192429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.5654296875,0.0,1711.38525390625,1895.4371337890625,0.0,3880.2060546875,0.9355924129486084,1.0,0.0,3.0,1.0,0.0
12412620,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7075552940368652,0.278813898563385,0.2562561631202698,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8824958205223083,0.5569074153900146,0.5314585566520691,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8757794499397278,0.5454961061477661,0.3838092088699341,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7665160894393921,0.3603881895542145,0.3465166091918945,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.6616117358207703,0.2294245660305023,1.058457374572754,285.0912170410156,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2336120605469,285.0893859863281,1.0,0.6221466660499573,1.0,1.0,0.0,1.0,-3.093731164932251,3.0937232971191406,7.697773980908096e-06,2.390594005584717,0.9056388139724731,0.9056388139724731,0.0,221.7267608642578,230.0,55583.53515625,0.0,2862.823974609375,1.0,280.0576171875,283.6870422363281,294.3583374023437,297.940185546875,293.1499938964844,293.1499938964844,279.75,35776.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627818465232848,1.0,0.0,0.0,3.663811922073364,3.663840055465698,8.956939154813881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.939453125,0.0,1723.272216796875,1895.4371337890625,0.0,3977.344482421875,0.9376763105392456,1.0,0.0,3.0,1.0,0.0
12412680,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7075552940368652,0.278813898563385,0.2562561631202698,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8824958205223083,0.5569074153900146,0.5314585566520691,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8757794499397278,0.5454961061477661,0.3838092088699341,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7665160894393921,0.3603881895542145,0.3465166091918945,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.6616117358207703,0.2294245660305023,1.058457374572754,285.0912170410156,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2336120605469,285.0893859863281,1.0,0.6221466660499573,1.0,1.0,0.0,1.0,-3.093731164932251,3.0937232971191406,7.697773980908096e-06,2.390594005584717,0.9056388139724731,0.9056388139724731,0.0,221.7267608642578,230.0,55583.53515625,0.0,2862.823974609375,1.0,280.0576171875,283.6870422363281,294.3583374023437,297.940185546875,293.1499938964844,293.1499938964844,279.75,35776.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627818465232848,1.0,0.0,0.0,3.663811922073364,3.663840055465698,8.956939154813881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.939453125,0.0,1723.272216796875,1895.4371337890625,0.0,3977.344482421875,0.9376763105392456,1.0,0.0,3.0,1.0,0.0
12412740,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7033160328865051,0.2774673104286194,0.255446046590805,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.876950204372406,0.5537806153297424,0.5290036201477051,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8727681636810303,0.5470733642578125,0.3852355182170868,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7626786231994629,0.3594920039176941,0.3461034893989563,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6583634614944458,0.2289058268070221,1.0579657554626465,284.8865966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2215270996094,284.88458251953125,1.0,0.6241017580032349,1.0,1.0,0.0,1.0,-3.0904428958892822,3.090435028076172,7.681765055167489e-06,2.3881967067718506,0.903133988380432,0.903133988380432,0.0,226.0629272460937,233.0,56798.78125,0.0,2879.023193359375,1.0,279.7580871582031,283.46563720703125,294.3487243652344,298.0236511230469,293.1499938964844,293.1499938964844,279.45001220703125,35981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738181233406068,1.0,0.0,0.0,3.665154457092285,3.6651828289031982,8.963505138126493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.212890625,0.0,1726.51513671875,1895.4371337890625,0.0,4074.759521484375,0.9381267428398132,1.0,0.0,3.0,1.0,0.0
12412800,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7033160328865051,0.2774673104286194,0.255446046590805,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.876950204372406,0.5537806153297424,0.5290036201477051,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8727681636810303,0.5470733642578125,0.3852355182170868,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7626786231994629,0.3594920039176941,0.3461034893989563,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6583634614944458,0.2289058268070221,1.0579657554626465,284.8865966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2215270996094,284.88458251953125,1.0,0.6241017580032349,1.0,1.0,0.0,1.0,-3.0904428958892822,3.090435028076172,7.681765055167489e-06,2.3881967067718506,0.903133988380432,0.903133988380432,0.0,226.0629272460937,233.0,56798.78125,0.0,2879.023193359375,1.0,279.7580871582031,283.46563720703125,294.3487243652344,298.0236511230469,293.1499938964844,293.1499938964844,279.45001220703125,35981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738181233406068,1.0,0.0,0.0,3.665154457092285,3.6651828289031982,8.963505138126493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.212890625,0.0,1726.51513671875,1895.4371337890625,0.0,4074.759521484375,0.9381267428398132,1.0,0.0,3.0,1.0,0.0
12412860,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.6982571482658386,0.2755787968635559,0.2540373802185058,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8707239627838135,0.549903392791748,0.5257109999656677,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8690701723098755,0.5479658842086792,0.3860951960086822,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.7581169009208679,0.3579032123088836,0.3449422121047973,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.6543087363243103,0.2277674823999405,1.0544021129608154,284.6813049316406,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2035217285156,284.6793212890625,1.0,0.6253007650375366,1.0,1.0,0.0,1.0,-3.0801496505737305,3.080142021179199,7.63082061894238e-06,2.3803012371063232,0.8978748917579651,0.8978748917579651,0.0,230.55357360839844,236.0,57894.9765625,-0.0,2881.783935546875,1.0,279.45831298828125,283.2454528808594,294.3276672363281,298.0746459960937,293.1499938964844,293.1499938964844,279.75,36243.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826563596725464,1.0,0.0,0.0,3.657115459442138,3.6571435928344727,8.924227472562052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.83984375,0.0,1718.3223876953125,1895.4371337890625,0.0,4151.7705078125,0.9364553689956664,1.0,0.0,3.0,1.0,0.0
12412920,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.6982571482658386,0.2755787968635559,0.2540373802185058,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8707239627838135,0.549903392791748,0.5257109999656677,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8690701723098755,0.5479658842086792,0.3860951960086822,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.7581169009208679,0.3579032123088836,0.3449422121047973,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.6543087363243103,0.2277674823999405,1.0544021129608154,284.6813049316406,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2035217285156,284.6793212890625,1.0,0.6253007650375366,1.0,1.0,0.0,1.0,-3.0801496505737305,3.080142021179199,7.63082061894238e-06,2.3803012371063232,0.8978748917579651,0.8978748917579651,0.0,230.55357360839844,236.0,57894.9765625,-0.0,2881.783935546875,1.0,279.45831298828125,283.2454528808594,294.3276672363281,298.0746459960937,293.1499938964844,293.1499938964844,279.75,36243.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826563596725464,1.0,0.0,0.0,3.657115459442138,3.6571435928344727,8.924227472562052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.83984375,0.0,1718.3223876953125,1895.4371337890625,0.0,4151.7705078125,0.9364553689956664,1.0,0.0,3.0,1.0,0.0
12412980,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6947827935218811,0.2748629450798034,0.2531439661979675,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8662173748016357,0.5475190281867981,0.5230969786643982,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8671197891235352,0.5505357980728149,0.3875647485256195,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7549310326576233,0.3572532832622528,0.3441143333911896,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6513761281967163,0.2271938920021057,1.0513513088226318,284.84307861328125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2010803222656,284.8442687988281,1.0,0.6262693405151367,1.0,1.0,0.0,1.0,-3.0730233192443848,3.073015689849853,7.595113402203424e-06,2.3746111392974854,0.8977546095848083,0.8977546095848083,0.0,233.815185546875,239.0,56462.640625,-0.0,2884.48388671875,1.0,279.7420349121094,283.4358215332031,294.251953125,297.8376770019531,293.1499938964844,293.1499938964844,280.04998779296875,36162.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722206592559814,1.0,0.0,0.0,3.650498151779175,3.650526285171509,8.891961442714091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.14306640625,0.0,1709.3863525390625,1895.4371337890625,0.0,4060.741943359375,0.9349006414413452,1.0,0.0,3.0,1.0,0.0
12413040,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6947827935218811,0.2748629450798034,0.2531439661979675,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8662173748016357,0.5475190281867981,0.5230969786643982,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8671197891235352,0.5505357980728149,0.3875647485256195,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7549310326576233,0.3572532832622528,0.3441143333911896,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6513761281967163,0.2271938920021057,1.0513513088226318,284.84307861328125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2010803222656,284.8442687988281,1.0,0.6262693405151367,1.0,1.0,0.0,1.0,-3.0730233192443848,3.073015689849853,7.595113402203424e-06,2.3746111392974854,0.8977546095848083,0.8977546095848083,0.0,233.815185546875,239.0,56462.640625,-0.0,2884.48388671875,1.0,279.7420349121094,283.4358215332031,294.251953125,297.8376770019531,293.1499938964844,293.1499938964844,280.04998779296875,36162.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722206592559814,1.0,0.0,0.0,3.650498151779175,3.650526285171509,8.891961442714091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.14306640625,0.0,1709.3863525390625,1895.4371337890625,0.0,4060.741943359375,0.9349006414413452,1.0,0.0,3.0,1.0,0.0
12413100,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6940104365348816,0.2749747335910797,0.2531374990940094,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8649380803108215,0.54694664478302,0.5223982334136963,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8671119213104248,0.5524338483810425,0.3887574970722198,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7541858553886414,0.3573930859565735,0.3441333472728729,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6506912112236023,0.2272614687681198,1.0512875318527222,284.9823913574219,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.20556640625,284.99041748046875,1.0,0.6269497275352478,1.0,1.0,0.0,1.0,-3.073550224304199,3.073542594909668,7.597549483762123e-06,2.3749477863311768,0.8993144631385803,0.8993144631385803,0.0,234.8979339599609,239.0,55284.2421875,-0.0,2891.232666015625,1.0,279.99853515625,283.6005249023437,294.2206420898437,297.67120361328125,293.1499938964844,293.1499938964844,280.04998779296875,36060.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644153118133544,1.0,0.0,0.0,3.649560213088989,3.6495883464813232,8.88739236870606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.1904296875,0.0,1707.4453125,1895.4371337890625,0.0,3991.845458984375,0.9346508979797364,1.0,0.0,3.0,1.0,0.0
12413160,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6937575936317444,0.2753072679042816,0.2533983588218689,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.864171028137207,0.5466718673706055,0.5220771431922913,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8676106333732605,0.5546060800552368,0.3902275562286377,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7539011836051941,0.3577769696712494,0.344439148902893,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6504515409469604,0.227536454796791,1.0522818565368652,285.03326416015625,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2127990722656,285.0347595214844,1.0,0.6278257966041565,1.0,1.0,0.0,1.0,-3.0768039226531982,3.076796293258667,7.613498837599764e-06,2.377401351928711,0.9004207849502563,0.9004207849502563,0.0,235.7369842529297,242.0,55146.50390625,-0.0,2902.239990234375,1.0,280.0421142578125,283.64910888671875,294.2375183105469,297.7220458984375,293.1499938964844,293.1499938964844,279.75,35969.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607231020927428,1.0,0.0,0.0,3.650932312011719,3.650960683822632,8.894077154764091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.587890625,0.0,1708.4920654296875,1895.4371337890625,0.0,3959.02880859375,0.9348700642585754,1.0,0.0,3.0,1.0,0.0
12413220,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6920234560966492,0.2748729288578033,0.2534402906894684,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8614202737808228,0.5447407364845276,0.5208108425140381,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8672481775283813,0.5573259592056274,0.3925538957118988,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7523453831672668,0.3576412200927734,0.3447147011756897,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6491944193840027,0.227544367313385,1.0537105798721311,284.865478515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2126770019531,284.8641967773437,1.0,0.6296745538711548,1.0,1.0,0.0,1.0,-3.080188512802124,3.0801808834075928,7.630503205291461e-06,2.3801186084747314,0.8979400992393494,0.8979400992393494,0.0,238.38821411132807,245.0,56440.03125,-0.0,2923.043701171875,1.0,279.75799560546875,283.458251953125,294.3066101074219,297.9364013671875,293.1499938964844,293.1499938964844,280.04998779296875,36093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695211052894592,1.0,0.0,0.0,3.648336410522461,3.648364543914795,8.881432904672693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.51171875,0.0,1706.1575927734375,1895.4371337890625,0.0,4036.989013671875,0.9343329668045044,1.0,0.0,3.0,1.0,0.0
12413280,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6920234560966492,0.2748729288578033,0.2534402906894684,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8614202737808228,0.5447407364845276,0.5208108425140381,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8672481775283813,0.5573259592056274,0.3925538957118988,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7523453831672668,0.3576412200927734,0.3447147011756897,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6491944193840027,0.227544367313385,1.0537105798721311,284.865478515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2126770019531,284.8641967773437,1.0,0.6296745538711548,1.0,1.0,0.0,1.0,-3.080188512802124,3.0801808834075928,7.630503205291461e-06,2.3801186084747314,0.8979400992393494,0.8979400992393494,0.0,238.38821411132807,245.0,56440.03125,-0.0,2923.043701171875,1.0,279.75799560546875,283.458251953125,294.3066101074219,297.9364013671875,293.1499938964844,293.1499938964844,280.04998779296875,36093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695211052894592,1.0,0.0,0.0,3.648336410522461,3.648364543914795,8.881432904672693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.51171875,0.0,1706.1575927734375,1895.4371337890625,0.0,4036.989013671875,0.9343329668045044,1.0,0.0,3.0,1.0,0.0
12413340,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6898725032806396,0.2748459875583648,0.2532677352428436,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8582977056503296,0.5433392524719238,0.5192661881446838,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8665110468864441,0.5607686042785645,0.3947226405143738,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7504172325134277,0.357791543006897,0.344740480184555,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6475843191146851,0.2277111113071441,1.054263710975647,285.03759765625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2176818847656,285.03912353515625,1.0,0.6314279437065125,1.0,1.0,0.0,1.0,-3.081418991088867,3.081411361694336,7.636238478880841e-06,2.380918264389038,0.9004898071289062,0.9004898071289062,0.0,241.2815093994141,248.0,55199.20703125,-0.0,2940.771484375,1.0,280.0419921875,283.6536560058594,294.255615234375,297.7535095214844,293.1499938964844,293.1499938964844,279.75,35940.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608846306800842,1.0,0.0,0.0,3.649683952331543,3.649712085723877,8.887995477380173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.12890625,0.0,1706.700927734375,1895.4371337890625,0.0,3960.4677734375,0.9345576763153076,1.0,0.0,3.0,1.0,0.0
12413400,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6898725032806396,0.2748459875583648,0.2532677352428436,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8582977056503296,0.5433392524719238,0.5192661881446838,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8665110468864441,0.5607686042785645,0.3947226405143738,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7504172325134277,0.357791543006897,0.344740480184555,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6475843191146851,0.2277111113071441,1.054263710975647,285.03759765625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2176818847656,285.03912353515625,1.0,0.6314279437065125,1.0,1.0,0.0,1.0,-3.081418991088867,3.081411361694336,7.636238478880841e-06,2.380918264389038,0.9004898071289062,0.9004898071289062,0.0,241.2815093994141,248.0,55199.20703125,-0.0,2940.771484375,1.0,280.0419921875,283.6536560058594,294.255615234375,297.7535095214844,293.1499938964844,293.1499938964844,279.75,35940.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608846306800842,1.0,0.0,0.0,3.649683952331543,3.649712085723877,8.887995477380173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.12890625,0.0,1706.700927734375,1895.4371337890625,0.0,3960.4677734375,0.9345576763153076,1.0,0.0,3.0,1.0,0.0
12413460,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6877031922340393,0.2742423415184021,0.253120094537735,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8551775813102722,0.5412265062332153,0.5177732706069946,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8657042980194092,0.563312828540802,0.3968839347362518,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7484915256500244,0.3574691116809845,0.3448160588741302,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6460133790969849,0.2275990098714828,1.05515456199646,284.8713684082031,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2151794433594,284.8701477050781,1.0,0.6332882046699524,1.0,1.0,0.0,1.0,-3.0832161903381348,3.0832085609436035,7.645272489753552e-06,2.3823587894439697,0.8980969786643982,0.8980969786643982,0.0,244.326889038086,251.0,56513.9609375,-0.0,2960.46044921875,1.0,279.75799560546875,283.4635314941406,294.3153991699219,297.9506225585937,293.1499938964844,293.1499938964844,280.04998779296875,36071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695619940757751,1.0,0.0,0.0,3.647868633270264,3.6478967666625977,8.879155757313129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.46875,0.0,1705.408203125,1895.4371337890625,0.0,4037.34912109375,0.9342081546783448,1.0,0.0,3.0,1.0,0.0
12413520,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6877031922340393,0.2742423415184021,0.253120094537735,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8551775813102722,0.5412265062332153,0.5177732706069946,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8657042980194092,0.563312828540802,0.3968839347362518,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7484915256500244,0.3574691116809845,0.3448160588741302,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6460133790969849,0.2275990098714828,1.05515456199646,284.8713684082031,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2151794433594,284.8701477050781,1.0,0.6332882046699524,1.0,1.0,0.0,1.0,-3.0832161903381348,3.0832085609436035,7.645272489753552e-06,2.3823587894439697,0.8980969786643982,0.8980969786643982,0.0,244.326889038086,251.0,56513.9609375,-0.0,2960.46044921875,1.0,279.75799560546875,283.4635314941406,294.3153991699219,297.9506225585937,293.1499938964844,293.1499938964844,280.04998779296875,36071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695619940757751,1.0,0.0,0.0,3.647868633270264,3.6478967666625977,8.879155757313129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.46875,0.0,1705.408203125,1895.4371337890625,0.0,4037.34912109375,0.9342081546783448,1.0,0.0,3.0,1.0,0.0
12413580,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6854857802391052,0.274165540933609,0.2528889775276184,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8520652055740356,0.5397990942001343,0.5161836743354797,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8649054765701294,0.5667374730110168,0.3990238010883331,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.746512770652771,0.3575462400913238,0.3447565734386444,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6443525552749634,0.2277101576328277,1.0554190874099731,285.0455017089844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2195129394531,285.047119140625,1.0,0.635015070438385,1.0,1.0,0.0,1.0,-3.0838372707366943,3.083829641342163,7.647902748431079e-06,2.382651090621948,0.900765299797058,0.900765299797058,0.0,247.3224334716797,254.0,55299.42578125,-0.0,2977.504150390625,1.0,280.0419921875,283.65997314453125,294.2676086425781,297.7702331542969,293.1499938964844,293.1499938964844,279.75,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606927037239076,1.0,0.0,0.0,3.649873971939087,3.649902105331421,8.888920888239227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.224609375,0.0,1706.8023681640625,1895.4371337890625,0.0,3958.75830078125,0.9345877766609192,1.0,0.0,3.0,1.0,0.0
12413640,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6854857802391052,0.274165540933609,0.2528889775276184,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8520652055740356,0.5397990942001343,0.5161836743354797,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8649054765701294,0.5667374730110168,0.3990238010883331,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.746512770652771,0.3575462400913238,0.3447565734386444,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6443525552749634,0.2277101576328277,1.0554190874099731,285.0455017089844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2195129394531,285.047119140625,1.0,0.635015070438385,1.0,1.0,0.0,1.0,-3.0838372707366943,3.083829641342163,7.647902748431079e-06,2.382651090621948,0.900765299797058,0.900765299797058,0.0,247.3224334716797,254.0,55299.42578125,-0.0,2977.504150390625,1.0,280.0419921875,283.65997314453125,294.2676086425781,297.7702331542969,293.1499938964844,293.1499938964844,279.75,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606927037239076,1.0,0.0,0.0,3.649873971939087,3.649902105331421,8.888920888239227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.224609375,0.0,1706.8023681640625,1895.4371337890625,0.0,3958.75830078125,0.9345877766609192,1.0,0.0,3.0,1.0,0.0
12413700,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6847670078277588,0.2740311026573181,0.2529748678207397,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8508870005607605,0.5389758944511414,0.5156695246696472,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8648831248283386,0.5682555437088013,0.4003055095672607,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7458546757698059,0.3575330674648285,0.3449294865131378,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6438316106796265,0.2277572453022003,1.0562561750411987,284.9252319335937,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.220458984375,284.9179992675781,1.0,0.6359902024269104,1.0,1.0,0.0,1.0,-3.0860812664031982,3.086073398590088,7.659048606001306e-06,2.384389638900757,0.8994603753089905,0.8994603753089905,0.0,248.62954711914065,254.0,56469.2109375,-0.0,2989.0048828125,1.0,279.7988586425781,283.51324462890625,294.3277893066406,297.98980712890625,293.1499938964844,293.1499938964844,279.75,35983.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663200974464417,1.0,0.0,0.0,3.650360345840454,3.650388479232788,8.891290121937345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.36083984375,0.0,1707.8782958984375,1895.4371337890625,0.0,4008.719482421875,0.9346914291381836,1.0,0.0,3.0,1.0,0.0
