time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413760,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6833828687667847,0.2735578417778015,0.2527317106723785,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8490897417068481,0.5377289056777954,0.5147196650505066,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8641660213470459,0.5693005323410034,0.4011975526809692,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7446592450141907,0.3572076559066772,0.3448076546192169,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6428383588790894,0.2275816053152084,1.0562041997909546,284.8809814453125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.21685791015625,284.8799133300781,1.0,0.6368517279624939,1.0,1.0,0.0,1.0,-3.0855157375335693,3.085508108139038,7.656288289581425e-06,2.383971929550171,0.8985181450843811,0.8985181450843811,0.0,250.36749267578125,242.0,56645.60546875,-0.0,2996.982177734375,1.0,279.7574768066406,283.47052001953125,294.33270263671875,297.97442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693072438240052,1.0,0.0,0.0,3.648710012435913,3.648738145828247,8.883251894076238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.6474609375,0.0,1706.3309326171875,1895.4371337890625,0.0,4035.103759765625,0.934389591217041,1.0,0.0,3.0,1.0,0.0
12413820,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6853234767913818,0.2735105454921722,0.2522664666175842,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8508167862892151,0.5363675355911255,0.5129230618476868,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8684155941009521,0.5727757215499878,0.4031689465045929,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7467580437660217,0.3573027849197387,0.3444930016994476,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6446961760520935,0.2277091294527053,1.0552504062652588,285.0556335449219,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2214050292969,285.05718994140625,1.0,0.6342748999595642,1.0,1.0,0.0,1.0,-3.083635807037353,3.083627939224243,7.646547601325437e-06,2.3823471069335938,0.9013308882713318,0.9013308882713318,0.0,246.6439666748047,230.0,55427.40234375,-0.0,2973.5166015625,1.0,280.0419921875,283.6669616699219,294.2887268066406,297.7986755371094,293.1499938964844,293.1499938964844,279.75,35904.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604442715644836,1.0,0.0,0.0,3.65136456489563,3.651392698287964,8.896182634998695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8818359375,0.0,1708.543701171875,1895.4371337890625,0.0,3956.545166015625,0.9349189400672911,1.0,0.0,3.0,1.0,0.0
12413880,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6853234767913818,0.2735105454921722,0.2522664666175842,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8508167862892151,0.5363675355911255,0.5129230618476868,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8684155941009521,0.5727757215499878,0.4031689465045929,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7467580437660217,0.3573027849197387,0.3444930016994476,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6446961760520935,0.2277091294527053,1.0552504062652588,285.0556335449219,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2214050292969,285.05718994140625,1.0,0.6342748999595642,1.0,1.0,0.0,1.0,-3.083635807037353,3.083627939224243,7.646547601325437e-06,2.3823471069335938,0.9013308882713318,0.9013308882713318,0.0,246.6439666748047,230.0,55427.40234375,-0.0,2973.5166015625,1.0,280.0419921875,283.6669616699219,294.2887268066406,297.7986755371094,293.1499938964844,293.1499938964844,279.75,35904.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604442715644836,1.0,0.0,0.0,3.65136456489563,3.651392698287964,8.896182634998695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8818359375,0.0,1708.543701171875,1895.4371337890625,0.0,3956.545166015625,0.9349189400672911,1.0,0.0,3.0,1.0,0.0
12413940,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6899523735046387,0.2729993760585785,0.2517871856689453,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.855608344078064,0.5344091653823853,0.5111379623413086,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8759178519248962,0.5754198431968689,0.4050879776477813,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7515197992324829,0.3570335507392883,0.3441837131977081,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6489232778549194,0.2276566624641418,1.0543476343154907,284.8897705078125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2193908691406,284.8885192871094,1.0,0.6298002600669861,1.0,1.0,0.0,1.0,-3.081772804260254,3.0817651748657227,7.63731986808125e-06,2.380911111831665,0.899186909198761,0.899186909198761,0.0,239.0872802734375,218.0,56753.140625,0.0,2929.947021484375,1.0,279.75799560546875,283.4762878417969,294.3560791015625,298.00457763671875,293.1499938964844,293.1499938964844,280.04998779296875,36037.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689704775810242,1.0,0.0,0.0,3.650775671005249,3.650803804397583,8.893313179214601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.080078125,0.0,1708.8038330078125,1895.4371337890625,0.0,4032.134033203125,0.9348542094230652,1.0,0.0,3.0,1.0,0.0
12414000,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6899523735046387,0.2729993760585785,0.2517871856689453,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.855608344078064,0.5344091653823853,0.5111379623413086,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8759178519248962,0.5754198431968689,0.4050879776477813,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7515197992324829,0.3570335507392883,0.3441837131977081,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6489232778549194,0.2276566624641418,1.0543476343154907,284.8897705078125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2193908691406,284.8885192871094,1.0,0.6298002600669861,1.0,1.0,0.0,1.0,-3.081772804260254,3.0817651748657227,7.63731986808125e-06,2.380911111831665,0.899186909198761,0.899186909198761,0.0,239.0872802734375,218.0,56753.140625,0.0,2929.947021484375,1.0,279.75799560546875,283.4762878417969,294.3560791015625,298.00457763671875,293.1499938964844,293.1499938964844,280.04998779296875,36037.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689704775810242,1.0,0.0,0.0,3.650775671005249,3.650803804397583,8.893313179214601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.080078125,0.0,1708.8038330078125,1895.4371337890625,0.0,4032.134033203125,0.9348542094230652,1.0,0.0,3.0,1.0,0.0
12414060,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6962261199951172,0.2730831205844879,0.2512198090553283,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8623740673065186,0.5331856608390808,0.5092401504516602,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8856076002120972,0.5790155529975891,0.4069691896438598,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7579782009124756,0.3572326004505157,0.3437331020832062,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6546251773834229,0.2279026210308075,1.0528042316436768,285.0634765625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.224853515625,285.06500244140625,1.0,0.6240847110748291,1.0,1.0,0.0,1.0,-3.078664302825928,3.0786566734313965,7.621358236065134e-06,2.378275156021118,0.902092695236206,0.902092695236206,0.0,229.4590301513672,206.0,55538.3828125,0.0,2873.040771484375,1.0,280.0420227050781,283.6717529296875,294.3148193359375,297.8312683105469,293.1499938964844,293.1499938964844,279.75,35890.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600458145141602,1.0,0.0,0.0,3.653907299041748,3.653935432434082,8.908577342481294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1171875,0.0,1711.6402587890625,1895.4371337890625,0.0,3952.994140625,0.9354963302612304,1.0,0.0,3.0,1.0,0.0
12414120,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6962261199951172,0.2730831205844879,0.2512198090553283,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8623740673065186,0.5331856608390808,0.5092401504516602,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8856076002120972,0.5790155529975891,0.4069691896438598,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7579782009124756,0.3572326004505157,0.3437331020832062,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6546251773834229,0.2279026210308075,1.0528042316436768,285.0634765625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.224853515625,285.06500244140625,1.0,0.6240847110748291,1.0,1.0,0.0,1.0,-3.078664302825928,3.0786566734313965,7.621358236065134e-06,2.378275156021118,0.902092695236206,0.902092695236206,0.0,229.4590301513672,206.0,55538.3828125,0.0,2873.040771484375,1.0,280.0420227050781,283.6717529296875,294.3148193359375,297.8312683105469,293.1499938964844,293.1499938964844,279.75,35890.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600458145141602,1.0,0.0,0.0,3.653907299041748,3.653935432434082,8.908577342481294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1171875,0.0,1711.6402587890625,1895.4371337890625,0.0,3952.994140625,0.9354963302612304,1.0,0.0,3.0,1.0,0.0
12414180,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7038620114326477,0.2726843059062958,0.2507296204566955,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8708292245864868,0.5313617587089539,0.5074595212936401,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8970436453819275,0.5817573666572571,0.4088709950447082,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7659746408462524,0.3570597469806671,0.3433950543403625,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6617615818977356,0.2279623001813888,1.0518380403518677,284.8979797363281,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2234191894531,284.8967590332031,1.0,0.6178714036941528,1.0,1.0,0.0,1.0,-3.0766613483428955,3.0766537189483643,7.611399723828072e-06,2.376708984375,0.9000600576400757,0.9000600576400757,0.0,218.81051635742188,194.0,56873.55859375,0.0,2813.091796875,1.0,279.7579650878906,283.4810485839844,294.3840026855469,298.0396728515625,293.1499938964844,293.1499938964844,279.45001220703125,36024.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685460925102234,1.0,0.0,0.0,3.65381121635437,3.653839588165283,8.908108952709881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7890625,0.0,1712.517578125,1895.4371337890625,0.0,4028.389892578125,0.9355452656745912,1.0,0.0,3.0,1.0,0.0
12414240,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7038620114326477,0.2726843059062958,0.2507296204566955,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8708292245864868,0.5313617587089539,0.5074595212936401,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8970436453819275,0.5817573666572571,0.4088709950447082,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7659746408462524,0.3570597469806671,0.3433950543403625,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6617615818977356,0.2279623001813888,1.0518380403518677,284.8979797363281,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2234191894531,284.8967590332031,1.0,0.6178714036941528,1.0,1.0,0.0,1.0,-3.0766613483428955,3.0766537189483643,7.611399723828072e-06,2.376708984375,0.9000600576400757,0.9000600576400757,0.0,218.81051635742188,194.0,56873.55859375,0.0,2813.091796875,1.0,279.7579650878906,283.4810485839844,294.3840026855469,298.0396728515625,293.1499938964844,293.1499938964844,279.45001220703125,36024.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685460925102234,1.0,0.0,0.0,3.65381121635437,3.653839588165283,8.908108952709881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7890625,0.0,1712.517578125,1895.4371337890625,0.0,4028.389892578125,0.9355452656745912,1.0,0.0,3.0,1.0,0.0
12414300,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7073870301246643,0.2721452116966247,0.2501720786094665,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8749021291732788,0.5300126671791077,0.5061514377593994,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.9025707244873048,0.5826447010040283,0.409466415643692,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7698380947113037,0.3566376864910126,0.342918336391449,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.6652021408081055,0.2277462184429168,1.0503443479537964,284.7590637207031,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.218505859375,284.7511291503906,1.0,0.6144570708274841,1.0,1.0,0.0,1.0,-3.0727691650390625,3.0727615356445312,7.592087968077976e-06,2.3736746311187744,0.8974466323852539,0.8974466323852539,0.0,213.6064300537109,194.0,58018.05078125,0.0,2778.023193359375,1.0,279.5013732910156,283.3177185058594,294.4176330566406,298.2055358886719,293.1499938964844,293.1499938964844,279.45001220703125,36142.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752163887023926,1.0,0.0,0.0,3.650978565216065,3.6510069370269775,8.894302254702779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1015625,0.0,1709.84033203125,1895.4371337890625,0.0,4087.004638671875,0.9349374771118164,1.0,0.0,3.0,1.0,0.0
12414360,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.7106468081474304,0.2714382112026214,0.2493976056575775,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.8788175582885742,0.5284430980682373,0.5045461058616638,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.9080860018730164,0.5833102464675903,0.4098188281059265,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.773552417755127,0.3560284972190857,0.3422105014324188,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.668488085269928,0.2273767292499542,1.048029899597168,284.7100524902344,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2115783691406,284.708740234375,1.0,0.6108105778694153,1.0,1.0,0.0,1.0,-3.066701412200928,3.066694021224976,7.562040536868153e-06,2.368948221206665,0.8953137397766113,0.8953137397766113,0.0,208.49722290039065,182.0,58129.42578125,0.0,2739.240966796875,1.0,279.4578857421875,283.2716064453125,294.4060974121094,298.15582275390625,293.1499938964844,293.1499938964844,279.75,36246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778327941894532,1.0,0.0,0.0,3.645611763000488,3.6456398963928223,8.868172471920843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.10498046875,0.0,1703.880615234375,1895.4371337890625,0.0,4109.8564453125,0.9338070750236512,1.0,0.0,3.0,1.0,0.0
12414420,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7189781069755554,0.2712139785289764,0.2484190911054611,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8892709612846375,0.5267990231513977,0.5020889043807983,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.923038125038147,0.5864734649658203,0.4112668633460998,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.783266007900238,0.3558292686939239,0.3412465453147888,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6770527362823486,0.2273024320602417,1.044517993927002,284.8856201171875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2137451171875,284.88726806640625,1.0,0.603369414806366,1.0,1.0,0.0,1.0,-3.058918237686157,3.058910846710205,7.522987743868725e-06,2.362634658813477,0.8958562612533569,0.8958562612533569,0.0,197.0555114746093,170.0,56831.07421875,0.0,2664.21337890625,1.0,279.741943359375,283.4700622558594,294.3553466796875,297.9563903808594,293.1499938964844,293.1499938964844,280.04998779296875,36130.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96802020072937,1.0,0.0,0.0,3.640089511871338,3.640117645263672,8.841326462061261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.7509765625,0.0,1696.10205078125,1895.4371337890625,0.0,4023.74755859375,0.9324783086776732,1.0,0.0,3.0,1.0,0.0
12414480,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7189781069755554,0.2712139785289764,0.2484190911054611,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8892709612846375,0.5267990231513977,0.5020889043807983,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.923038125038147,0.5864734649658203,0.4112668633460998,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.783266007900238,0.3558292686939239,0.3412465453147888,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6770527362823486,0.2273024320602417,1.044517993927002,284.8856201171875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2137451171875,284.88726806640625,1.0,0.603369414806366,1.0,1.0,0.0,1.0,-3.058918237686157,3.058910846710205,7.522987743868725e-06,2.362634658813477,0.8958562612533569,0.8958562612533569,0.0,197.0555114746093,170.0,56831.07421875,0.0,2664.21337890625,1.0,279.741943359375,283.4700622558594,294.3553466796875,297.9563903808594,293.1499938964844,293.1499938964844,280.04998779296875,36130.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96802020072937,1.0,0.0,0.0,3.640089511871338,3.640117645263672,8.841326462061261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.7509765625,0.0,1696.10205078125,1895.4371337890625,0.0,4023.74755859375,0.9324783086776732,1.0,0.0,3.0,1.0,0.0
12414540,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7303973436355591,0.2720946967601776,0.2485243529081344,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9041592478752136,0.5265969038009644,0.501112699508667,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9434781074523926,0.5911315083503723,0.4139114618301391,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7969882488250732,0.3567599654197693,0.3413838148117065,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6893351674079895,0.2281122356653213,1.0448237657546997,285.08502197265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2294006347656,285.0869140625,1.0,0.5963866114616394,1.0,1.0,0.0,1.0,-3.061573982238769,3.0615663528442383,7.535502390965121e-06,2.364453315734864,0.8992815017700195,0.8992815017700195,0.0,184.23345947265625,158.0,55627.1953125,0.0,2602.423583984375,1.0,280.04150390625,283.6878967285156,294.36016845703125,297.869140625,293.1499938964844,293.1499938964844,280.3500061035156,35912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957216739654541,1.0,0.0,0.0,3.642585039138794,3.642612934112549,8.853452300172648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6552734375,0.0,1697.5953369140625,1895.4371337890625,0.0,3927.737060546875,0.9329030513763428,1.0,0.0,3.0,1.0,0.0
12414600,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7303973436355591,0.2720946967601776,0.2485243529081344,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9041592478752136,0.5265969038009644,0.501112699508667,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9434781074523926,0.5911315083503723,0.4139114618301391,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7969882488250732,0.3567599654197693,0.3413838148117065,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6893351674079895,0.2281122356653213,1.0448237657546997,285.08502197265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2294006347656,285.0869140625,1.0,0.5963866114616394,1.0,1.0,0.0,1.0,-3.061573982238769,3.0615663528442383,7.535502390965121e-06,2.364453315734864,0.8992815017700195,0.8992815017700195,0.0,184.23345947265625,158.0,55627.1953125,0.0,2602.423583984375,1.0,280.04150390625,283.6878967285156,294.36016845703125,297.869140625,293.1499938964844,293.1499938964844,280.3500061035156,35912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957216739654541,1.0,0.0,0.0,3.642585039138794,3.642612934112549,8.853452300172648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6552734375,0.0,1697.5953369140625,1895.4371337890625,0.0,3927.737060546875,0.9329030513763428,1.0,0.0,3.0,1.0,0.0
12414660,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.744408369064331,0.2735073864459991,0.2491828203201294,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9241024851799012,0.5271238088607788,0.500928521156311,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.9661274552345276,0.5964619517326355,0.4171054363250732,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8134984374046326,0.3583288788795471,0.3421965837478637,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7045378684997559,0.2294943928718567,1.047910213470459,285.2849426269531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.25006103515625,285.2867736816406,1.0,0.5899819731712341,1.0,1.0,0.0,1.0,-3.0706658363342285,3.0706582069396973,7.579931661894079e-06,2.371310472488404,0.9053826928138732,0.9053826928138732,0.0,171.10362243652344,146.0,54523.28125,0.0,2551.20849609375,1.0,280.341552734375,283.9042358398437,294.3778686523437,297.81402587890625,293.1499938964844,293.1499938964844,280.04998779296875,35656.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947716474533081,1.0,0.0,0.0,3.654324531555176,3.6543526649475098,8.910611200008134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.904296875,0.0,1710.409912109375,1895.4371337890625,0.0,3842.366943359375,0.9354308247566224,1.0,0.0,3.0,1.0,0.0
12414720,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.744408369064331,0.2735073864459991,0.2491828203201294,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.9241024851799012,0.5271238088607788,0.500928521156311,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.9661274552345276,0.5964619517326355,0.4171054363250732,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.8134984374046326,0.3583288788795471,0.3421965837478637,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7045378684997559,0.2294943928718567,1.047910213470459,285.2849426269531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.25006103515625,285.2867736816406,1.0,0.5899819731712341,1.0,1.0,0.0,1.0,-3.0706658363342285,3.0706582069396973,7.579931661894079e-06,2.371310472488404,0.9053826928138732,0.9053826928138732,0.0,171.10362243652344,146.0,54523.28125,0.0,2551.20849609375,1.0,280.341552734375,283.9042358398437,294.3778686523437,297.81402587890625,293.1499938964844,293.1499938964844,280.04998779296875,35656.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947716474533081,1.0,0.0,0.0,3.654324531555176,3.6543526649475098,8.910611200008134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.904296875,0.0,1710.409912109375,1895.4371337890625,0.0,3842.366943359375,0.9354308247566224,1.0,0.0,3.0,1.0,0.0
12414780,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7590795159339905,0.2738046646118164,0.2493610829114914,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9451419115066528,0.5262808799743652,0.5001398324966431,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9859398007392884,0.6000113487243652,0.4196356236934662,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8292996287345886,0.3589710295200348,0.3426682353019714,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.7194433808326721,0.2303171157836914,1.0504264831542969,285.1213684082031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2536926269531,285.1201171875,1.0,0.5837026238441467,1.0,1.0,0.0,1.0,-3.0765788555145264,3.076571226119995,7.609276963194134e-06,2.37592887878418,0.9063510298728944,0.9063510298728944,0.0,159.06729125976562,134.0,55988.66796875,0.0,2499.358154296875,1.0,280.05792236328125,283.712646484375,294.46075439453125,298.0575256347656,293.1499938964844,293.1499938964844,279.75,35737.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585058689117432,1.0,0.0,0.0,3.664511203765869,3.6645395755767822,8.960358854892547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.228515625,0.0,1723.8687744140625,1895.4371337890625,0.0,3939.255859375,0.9378135800361632,1.0,0.0,3.0,1.0,0.0
12414840,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7590795159339905,0.2738046646118164,0.2493610829114914,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9451419115066528,0.5262808799743652,0.5001398324966431,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9859398007392884,0.6000113487243652,0.4196356236934662,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8292996287345886,0.3589710295200348,0.3426682353019714,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.7194433808326721,0.2303171157836914,1.0504264831542969,285.1213684082031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2536926269531,285.1201171875,1.0,0.5837026238441467,1.0,1.0,0.0,1.0,-3.0765788555145264,3.076571226119995,7.609276963194134e-06,2.37592887878418,0.9063510298728944,0.9063510298728944,0.0,159.06729125976562,134.0,55988.66796875,0.0,2499.358154296875,1.0,280.05792236328125,283.712646484375,294.46075439453125,298.0575256347656,293.1499938964844,293.1499938964844,279.75,35737.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585058689117432,1.0,0.0,0.0,3.664511203765869,3.6645395755767822,8.960358854892547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.228515625,0.0,1723.8687744140625,1895.4371337890625,0.0,3939.255859375,0.9378135800361632,1.0,0.0,3.0,1.0,0.0
12414900,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7660607099533081,0.2734953463077545,0.2490240037441253,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9546250104904176,0.5252760648727417,0.4991766214370727,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9940823316574096,0.60114586353302,0.4204206168651581,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8366859555244446,0.3588307499885559,0.3424754440784454,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7259526252746582,0.2303783297538757,1.0502426624298096,284.98126220703125,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.24951171875,284.9730834960937,1.0,0.580330491065979,1.0,1.0,0.0,1.0,-3.075511693954468,3.0755040645599365,7.6039946179662365e-06,2.375102996826172,0.9052063822746276,0.9052063822746276,0.0,153.58721923828125,134.0,57193.125,0.0,2468.574462890625,1.0,279.80096435546875,283.5469665527344,294.49346923828125,298.228271484375,293.1499938964844,293.1499938964844,279.75,35837.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662266969680786,1.0,0.0,0.0,3.667292356491089,3.667320728302002,8.973964327196882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.42724609375,0.0,1728.13427734375,1895.4371337890625,0.0,4007.892822265625,0.9384891390800476,1.0,0.0,3.0,1.0,0.0
12414960,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.772304356098175,0.2729644477367401,0.2484382838010788,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9626960754394532,0.5239861011505127,0.4978713393211365,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.6020489931106567,0.4192806780338287,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8433537483215332,0.3584428429603576,0.3420115411281585,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7316700220108032,0.2302292287349701,1.049077033996582,284.9293212890625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24273681640625,284.927490234375,1.0,0.5766448974609375,1.0,1.0,0.0,1.0,-3.0699667930603027,3.0699594020843506,7.576970347145107e-06,2.3709754943847656,0.9045067429542542,0.9045067429542542,0.0,148.66455078125,137.0,57331.96875,0.0,2432.2900390625,1.0,279.7578125,283.4974060058594,294.47857666015625,298.1793518066406,293.1499938964844,293.1499938964844,279.45001220703125,35926.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696840047836304,1.0,0.0,0.0,3.6678078174591056,3.66783618927002,8.976488174994302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.291015625,0.0,1729.4608154296875,1895.4371337890625,0.0,4038.4248046875,0.9387028217315674,1.0,0.0,3.0,1.0,0.0
12415020,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7749302983283997,0.271511435508728,0.2471574693918228,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.9658105969429016,0.520916759967804,0.4950449168682098,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.9990000128746032,0.6047802567481995,0.4132034182548523,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8465611338615417,0.3572028577327728,0.3408891558647156,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.7344474196434021,0.2295133769512176,1.0460104942321775,284.7275390625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2318420410156,284.7257995605469,1.0,0.5727320909500122,1.0,1.0,0.0,1.0,-3.052619457244873,3.052612066268921,7.490970347134862e-06,2.357320070266724,0.8998829126358032,0.8998829126358032,0.0,145.36184692382812,140.0,58469.8828125,0.0,2382.78369140625,1.0,279.4582824707031,283.2776184082031,294.47808837890625,298.2563171386719,293.1499938964844,293.1499938964844,279.1499938964844,36176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786111116409302,1.0,0.0,0.0,3.6621479988098153,3.662176370620728,8.948805430009088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.140625,0.0,1724.1781005859375,1895.4371337890625,0.0,4116.63916015625,0.9375708103179932,1.0,0.0,3.0,1.0,0.0
12415080,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7749302983283997,0.271511435508728,0.2471574693918228,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.9658105969429016,0.520916759967804,0.4950449168682098,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.9990000128746032,0.6047802567481995,0.4132034182548523,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8465611338615417,0.3572028577327728,0.3408891558647156,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283935546875,0.7344474196434021,0.2295133769512176,1.0460104942321775,284.7275390625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2318420410156,284.7257995605469,1.0,0.5727320909500122,1.0,1.0,0.0,1.0,-3.052619457244873,3.052612066268921,7.490970347134862e-06,2.357320070266724,0.8998829126358032,0.8998829126358032,0.0,145.36184692382812,140.0,58469.8828125,0.0,2382.78369140625,1.0,279.4582824707031,283.2776184082031,294.47808837890625,298.2563171386719,293.1499938964844,293.1499938964844,279.1499938964844,36176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786111116409302,1.0,0.0,0.0,3.6621479988098153,3.662176370620728,8.948805430009088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.140625,0.0,1724.1781005859375,1895.4371337890625,0.0,4116.63916015625,0.9375708103179932,1.0,0.0,3.0,1.0,0.0
12415140,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.7736776471138,0.2697529792785644,0.2456336617469787,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.9641780853271484,0.5174680352210999,0.4918798208236694,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.9990000128746032,0.6070178151130676,0.4126237034797668,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.8457790613174438,0.3555728793144226,0.3394268453121185,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.7337830662727356,0.2284288257360458,1.0414860248565674,284.5340270996094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2183532714844,284.5326843261719,1.0,0.570582389831543,1.0,1.0,0.0,1.0,-3.039105176925659,3.039097785949707,7.424333944072714e-06,2.3466908931732178,0.892731249332428,0.892731249332428,0.0,144.5713653564453,143.0,59571.9296875,0.0,2353.759033203125,1.0,279.15838623046875,283.06597900390625,294.47723388671875,298.3257751464844,293.1499938964844,293.1499938964844,279.45001220703125,36461.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860042333602904,1.0,0.0,0.0,3.6462323665618896,3.646260499954224,8.871191425896541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0302734375,0.0,1706.2669677734375,1895.4371337890625,0.0,4180.6923828125,0.9341015219688416,1.0,0.0,3.0,1.0,0.0
12415200,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.7736776471138,0.2697529792785644,0.2456336617469787,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.9641780853271484,0.5174680352210999,0.4918798208236694,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53387451171875,0.9990000128746032,0.6070178151130676,0.4126237034797668,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.8457790613174438,0.3555728793144226,0.3394268453121185,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.7337830662727356,0.2284288257360458,1.0414860248565674,284.5340270996094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2183532714844,284.5326843261719,1.0,0.570582389831543,1.0,1.0,0.0,1.0,-3.039105176925659,3.039097785949707,7.424333944072714e-06,2.3466908931732178,0.892731249332428,0.892731249332428,0.0,144.5713653564453,143.0,59571.9296875,0.0,2353.759033203125,1.0,279.15838623046875,283.06597900390625,294.47723388671875,298.3257751464844,293.1499938964844,293.1499938964844,279.45001220703125,36461.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860042333602904,1.0,0.0,0.0,3.6462323665618896,3.646260499954224,8.871191425896541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0302734375,0.0,1706.2669677734375,1895.4371337890625,0.0,4180.6923828125,0.9341015219688416,1.0,0.0,3.0,1.0,0.0
12415260,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.7721445560455322,0.2692010998725891,0.2447720766067505,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.961861491203308,0.5155543684959412,0.4895893335342407,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.9990000128746032,0.6103764772415161,0.4135985374450683,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8444364070892334,0.3550092279911041,0.3385357856750488,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7325974106788635,0.2280164808034896,1.038488745689392,284.71112060546875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2184143066406,284.7128295898437,1.0,0.569767951965332,1.0,1.0,0.0,1.0,-3.03180193901062,3.031794548034668,7.388088761217659e-06,2.340794801712036,0.8909574747085571,0.8909574747085571,0.0,144.65892028808594,146.0,58182.8046875,0.0,2340.846923828125,1.0,279.4419250488281,283.2673034667969,294.4199523925781,298.11102294921875,293.1499938964844,293.1499938964844,279.75,36376.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975686252117157,1.0,0.0,0.0,3.631817579269409,3.631845474243164,8.801188755569456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.412109375,0.0,1687.618896484375,1895.4371337890625,0.0,4091.1142578125,0.9307479858398438,1.0,0.0,3.0,1.0,0.0
12415320,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.7721445560455322,0.2692010998725891,0.2447720766067505,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.961861491203308,0.5155543684959412,0.4895893335342407,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.9990000128746032,0.6103764772415161,0.4135985374450683,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8444364070892334,0.3550092279911041,0.3385357856750488,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7325974106788635,0.2280164808034896,1.038488745689392,284.71112060546875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2184143066406,284.7128295898437,1.0,0.569767951965332,1.0,1.0,0.0,1.0,-3.03180193901062,3.031794548034668,7.388088761217659e-06,2.340794801712036,0.8909574747085571,0.8909574747085571,0.0,144.65892028808594,146.0,58182.8046875,0.0,2340.846923828125,1.0,279.4419250488281,283.2673034667969,294.4199523925781,298.11102294921875,293.1499938964844,293.1499938964844,279.75,36376.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975686252117157,1.0,0.0,0.0,3.631817579269409,3.631845474243164,8.801188755569456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.412109375,0.0,1687.618896484375,1895.4371337890625,0.0,4091.1142578125,0.9307479858398438,1.0,0.0,3.0,1.0,0.0
12415380,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.772190272808075,0.2697610557079315,0.2450840920209884,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.961033046245575,0.5151177048683167,0.488908052444458,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6153862476348877,0.4140531122684479,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8444294333457947,0.3556398153305053,0.3388991057872772,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7326590418815613,0.2285357117652893,1.039913773536682,284.9106750488281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2332458496094,284.9125366210937,1.0,0.5703010559082031,1.0,1.0,0.0,1.0,-3.034045457839966,3.0340380668640137,7.398596153507242e-06,2.342344284057617,0.8920605778694153,0.8920605778694153,0.0,144.9239959716797,149.0,56867.38671875,0.0,2346.327880859375,1.0,279.74139404296875,283.4871520996094,294.4142761230469,298.0073547363281,293.1499938964844,293.1499938964844,280.04998779296875,36170.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650545120239258,1.0,0.0,0.0,3.624956607818604,3.6249845027923584,8.767967756284634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.134765625,0.0,1677.56787109375,1895.4371337890625,0.0,3997.512451171875,0.9290241599082948,1.0,0.0,3.0,1.0,0.0
12415440,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.772190272808075,0.2697610557079315,0.2450840920209884,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.961033046245575,0.5151177048683167,0.488908052444458,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6153862476348877,0.4140531122684479,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8444294333457947,0.3556398153305053,0.3388991057872772,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7326590418815613,0.2285357117652893,1.039913773536682,284.9106750488281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2332458496094,284.9125366210937,1.0,0.5703010559082031,1.0,1.0,0.0,1.0,-3.034045457839966,3.0340380668640137,7.398596153507242e-06,2.342344284057617,0.8920605778694153,0.8920605778694153,0.0,144.9239959716797,149.0,56867.38671875,0.0,2346.327880859375,1.0,279.74139404296875,283.4871520996094,294.4142761230469,298.0073547363281,293.1499938964844,293.1499938964844,280.04998779296875,36170.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650545120239258,1.0,0.0,0.0,3.624956607818604,3.6249845027923584,8.767967756284634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.134765625,0.0,1677.56787109375,1895.4371337890625,0.0,3997.512451171875,0.9290241599082948,1.0,0.0,3.0,1.0,0.0
12415500,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7722926735877991,0.2702349722385406,0.2454390227794647,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9606474041938782,0.515173614025116,0.4888583719730377,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.6182245016098022,0.4144898056983948,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8444982171058655,0.3562021851539612,0.3393434584140777,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.732816219329834,0.2290175855159759,1.0417349338531494,285.05535888671875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.24298095703125,285.0639038085937,1.0,0.5709978342056274,1.0,1.0,0.0,1.0,-3.0376577377319336,3.037650346755981,7.416082098643528e-06,2.3450727462768555,0.8941609263420105,0.8941609263420105,0.0,145.24351501464844,149.0,55750.015625,0.0,2354.6044921875,1.0,279.997802734375,283.6546936035156,294.3956604003906,297.8673095703125,293.1499938964844,293.1499938964844,280.04998779296875,36032.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583873748779296,1.0,0.0,0.0,3.624763250350952,3.624791145324707,8.767031545175996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.98583984375,0.0,1676.3013916015625,1895.4371337890625,0.0,3938.197998046875,0.9289162158966064,1.0,0.0,3.0,1.0,0.0
12415560,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7725486755371094,0.270825445652008,0.245955541729927,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9603953957557678,0.5153913497924805,0.4890372455120086,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.6212353706359863,0.4149542450904846,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8446996808052063,0.356910228729248,0.3399784862995147,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7331225872039795,0.2296325713396072,1.044316649436951,285.1098022460937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.25408935546875,285.1114807128906,1.0,0.5719550848007202,1.0,1.0,0.0,1.0,-3.0429162979125977,3.042908906936645,7.441661637130892e-06,2.3490822315216064,0.8958147168159485,0.8958147168159485,0.0,145.64157104492188,152.0,55642.73046875,0.0,2366.334716796875,1.0,280.0419006347656,283.7049255371094,294.4164123535156,297.9299621582031,293.1499938964844,293.1499938964844,280.3500061035156,35914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558451175689696,1.0,0.0,0.0,3.627339124679565,3.62736701965332,8.779496170063794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.625,0.0,1678.61865234375,1895.4371337890625,0.0,3915.4638671875,0.9293884038925172,1.0,0.0,3.0,1.0,0.0
