time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415620,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.7727489471435547,0.2721594274044037,0.2471232861280441,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.9594568014144896,0.516059160232544,0.4896094799041748,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.9990000128746032,0.6274270415306091,0.4166043698787689,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8448103070259094,0.3585495054721832,0.3414709568023681,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.7335789799690247,0.2310840934514999,1.0505865812301636,285.3030700683594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2763671875,285.3046264648437,1.0,0.5744792819023132,1.0,1.0,0.0,1.0,-3.05631947517395,3.056312084197998,7.507228929171106e-06,2.359372854232788,0.9021133780479432,0.9021133780479432,0.0,146.85279846191406,155.0,54484.8125,0.0,2397.4208984375,1.0,280.3414306640625,283.91632080078125,294.415283203125,297.85650634765625,293.1499938964844,293.1499938964844,280.04998779296875,35642.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477136135101318,1.0,0.0,0.0,3.639587163925171,3.639615058898926,8.838886174089566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.9267578125,0.0,1691.839599609375,1895.4371337890625,0.0,3842.34130859375,0.9320167303085328,1.0,0.0,3.0,1.0,0.0
12415680,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.7727489471435547,0.2721594274044037,0.2471232861280441,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.9594568014144896,0.516059160232544,0.4896094799041748,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.9990000128746032,0.6274270415306091,0.4166043698787689,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8448103070259094,0.3585495054721832,0.3414709568023681,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.7335789799690247,0.2310840934514999,1.0505865812301636,285.3030700683594,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2763671875,285.3046264648437,1.0,0.5744792819023132,1.0,1.0,0.0,1.0,-3.05631947517395,3.056312084197998,7.507228929171106e-06,2.359372854232788,0.9021133780479432,0.9021133780479432,0.0,146.85279846191406,155.0,54484.8125,0.0,2397.4208984375,1.0,280.3414306640625,283.91632080078125,294.415283203125,297.85650634765625,293.1499938964844,293.1499938964844,280.04998779296875,35642.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477136135101318,1.0,0.0,0.0,3.639587163925171,3.639615058898926,8.838886174089566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.9267578125,0.0,1691.839599609375,1895.4371337890625,0.0,3842.34130859375,0.9320167303085328,1.0,0.0,3.0,1.0,0.0
12415740,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7707493901252747,0.2722712159156799,0.2476743012666702,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9559547901153564,0.515234649181366,0.4894056916236877,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.9990000128746032,0.6313331127166748,0.4207551181316376,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8429252505302429,0.3591257929801941,0.342456042766571,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7324029803276062,0.2318405210971832,1.0555490255355835,285.1330261230469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2777099609375,285.1316223144531,1.0,0.5774391889572144,1.0,1.0,0.0,1.0,-3.0688838958740234,3.068876266479492,7.569288300146582e-06,2.369159698486328,0.90319162607193,0.90319162607193,0.0,149.0709686279297,158.0,55889.0703125,0.0,2432.4453125,1.0,280.0580444335937,283.7205810546875,294.47369384765625,298.0719909667969,293.1499938964844,293.1499938964844,279.75,35723.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593380093574524,1.0,0.0,0.0,3.650315761566162,3.650343894958496,8.891072980077297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6669921875,0.0,1705.8741455078125,1895.4371337890625,0.0,3946.682861328125,0.9345223307609558,1.0,0.0,3.0,1.0,0.0
12415800,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7707493901252747,0.2722712159156799,0.2476743012666702,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9559547901153564,0.515234649181366,0.4894056916236877,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.9990000128746032,0.6313331127166748,0.4207551181316376,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8429252505302429,0.3591257929801941,0.342456042766571,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7324029803276062,0.2318405210971832,1.0555490255355835,285.1330261230469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2777099609375,285.1316223144531,1.0,0.5774391889572144,1.0,1.0,0.0,1.0,-3.0688838958740234,3.068876266479492,7.569288300146582e-06,2.369159698486328,0.90319162607193,0.90319162607193,0.0,149.0709686279297,158.0,55889.0703125,0.0,2432.4453125,1.0,280.0580444335937,283.7205810546875,294.47369384765625,298.0719909667969,293.1499938964844,293.1499938964844,279.75,35723.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593380093574524,1.0,0.0,0.0,3.650315761566162,3.650343894958496,8.891072980077297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6669921875,0.0,1705.8741455078125,1895.4371337890625,0.0,3946.682861328125,0.9345223307609558,1.0,0.0,3.0,1.0,0.0
12415860,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7656362652778625,0.271212637424469,0.2470528781414032,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9486764073371888,0.5129200220108032,0.487640917301178,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.6323265433311462,0.4281243681907654,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8381348252296448,0.3584793210029602,0.3422133922576904,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7286067605018616,0.2316040843725204,1.0560753345489502,284.93865966796875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2580261230469,284.93707275390625,1.0,0.5802059173583984,1.0,1.0,0.0,1.0,-3.0752217769622803,3.075214147567749,7.600773642479908e-06,2.374131679534912,0.9014501571655272,0.9014501571655272,0.0,152.39956665039062,161.0,57225.52734375,0.0,2461.80322265625,1.0,279.7582092285156,283.5045166015625,294.4658203125,298.1661682128906,293.1499938964844,293.1499938964844,279.45001220703125,35914.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971319615840912,1.0,0.0,0.0,3.654046297073364,3.654074430465698,8.909254347599926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8330078125,0.0,1711.9925537109375,1895.4371337890625,0.0,4052.822998046875,0.9355132579803468,1.0,0.0,3.0,1.0,0.0
12415920,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7656362652778625,0.271212637424469,0.2470528781414032,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9486764073371888,0.5129200220108032,0.487640917301178,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.6323265433311462,0.4281243681907654,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8381348252296448,0.3584793210029602,0.3422133922576904,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7286067605018616,0.2316040843725204,1.0560753345489502,284.93865966796875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2580261230469,284.93707275390625,1.0,0.5802059173583984,1.0,1.0,0.0,1.0,-3.0752217769622803,3.075214147567749,7.600773642479908e-06,2.374131679534912,0.9014501571655272,0.9014501571655272,0.0,152.39956665039062,161.0,57225.52734375,0.0,2461.80322265625,1.0,279.7582092285156,283.5045166015625,294.4658203125,298.1661682128906,293.1499938964844,293.1499938964844,279.45001220703125,35914.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971319615840912,1.0,0.0,0.0,3.654046297073364,3.654074430465698,8.909254347599926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8330078125,0.0,1711.9925537109375,1895.4371337890625,0.0,4052.822998046875,0.9355132579803468,1.0,0.0,3.0,1.0,0.0
12415980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7593039870262146,0.2695643603801727,0.2458288520574569,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.93960839509964,0.5098415017127991,0.4850522875785827,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.9990000128746032,0.6311642527580261,0.4368319511413574,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.8321405649185181,0.3571439087390899,0.3412433564662933,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.7235188484191895,0.2307093739509582,1.0534214973449707,284.7420654296875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2280578613281,284.7403869628906,1.0,0.5825831294059753,1.0,1.0,0.0,1.0,-3.076754331588745,3.076746702194214,7.60850070946617e-06,2.3753771781921387,0.8970649838447571,0.8970649838447571,0.0,156.15725708007812,164.0,58429.30859375,0.0,2484.41650390625,1.0,279.4584045410156,283.2887878417969,294.4393310546875,298.2209167480469,293.1499938964844,293.1499938964844,279.75,36161.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98148912191391,1.0,0.0,0.0,3.6489200592041016,3.648948192596436,8.884274507181544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.130859375,0.0,1707.397705078125,1895.4371337890625,0.0,4141.654296875,0.9345048666000366,1.0,0.0,3.0,1.0,0.0
12416040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7593039870262146,0.2695643603801727,0.2458288520574569,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.93960839509964,0.5098415017127991,0.4850522875785827,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.9990000128746032,0.6311642527580261,0.4368319511413574,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.8321405649185181,0.3571439087390899,0.3412433564662933,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.7235188484191895,0.2307093739509582,1.0534214973449707,284.7420654296875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2280578613281,284.7403869628906,1.0,0.5825831294059753,1.0,1.0,0.0,1.0,-3.076754331588745,3.076746702194214,7.60850070946617e-06,2.3753771781921387,0.8970649838447571,0.8970649838447571,0.0,156.15725708007812,164.0,58429.30859375,0.0,2484.41650390625,1.0,279.4584045410156,283.2887878417969,294.4393310546875,298.2209167480469,293.1499938964844,293.1499938964844,279.75,36161.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98148912191391,1.0,0.0,0.0,3.6489200592041016,3.648948192596436,8.884274507181544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.130859375,0.0,1707.397705078125,1895.4371337890625,0.0,4141.654296875,0.9345048666000366,1.0,0.0,3.0,1.0,0.0
12416100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7562023401260376,0.2690550088882446,0.2452349066734314,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9350119233131408,0.5086881518363953,0.4837741553783417,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.6307357549667358,0.4405414164066314,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8291445374488831,0.3567189574241638,0.3407294452190399,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7208753824234009,0.2303710281848907,1.0517221689224243,284.862060546875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2168273925781,284.86920166015625,1.0,0.5836207866668701,1.0,1.0,0.0,1.0,-3.0763039588928223,3.076296329498291,7.606315648445161e-06,2.375046968460083,0.8976155519485474,0.8976155519485474,0.0,158.04759216308594,164.0,57236.41796875,0.0,2493.483154296875,1.0,279.7011413574219,283.43572998046875,294.3648986816406,297.9756774902344,293.1499938964844,293.1499938964844,279.75,36122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97591894865036,1.0,0.0,0.0,3.646330118179321,3.6463582515716553,8.871667205312406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.75537109375,0.0,1703.8580322265625,1895.4371337890625,0.0,4093.148681640625,0.9339362382888794,1.0,0.0,3.0,1.0,0.0
12416160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7536914348602295,0.2689338624477386,0.245059534907341,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.931014120578766,0.5080261826515198,0.4830440282821655,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.997887372970581,0.6310930252075195,0.4415203034877777,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8266054391860962,0.3566676378250122,0.3406113088130951,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7186020016670227,0.2302943766117096,1.051234245300293,284.9032592773437,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.21221923828125,284.9039306640625,1.0,0.5845907926559448,1.0,1.0,0.0,1.0,-3.0756676197052,3.075659990310669,7.603188805660466e-06,2.3745639324188232,0.8977571725845337,0.8977571725845337,0.0,159.85841369628906,167.0,56990.41796875,0.0,2501.7744140625,1.0,279.74249267578125,283.4766540527344,294.3487854003906,297.97442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36072.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729308485984802,1.0,0.0,0.0,3.645580291748047,3.645608425140381,8.868018994689919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.220703125,0.0,1702.5406494140625,1895.4371337890625,0.0,4066.9775390625,0.9336981177330016,1.0,0.0,3.0,1.0,0.0
12416220,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7507529258728027,0.2693168520927429,0.2453201413154602,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9257852435112,0.5075274705886841,0.4824299216270447,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9954754114151,0.6336238384246826,0.4429687857627868,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8235517740249634,0.3572444021701813,0.3410479724407196,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7158844470977783,0.2306962460279464,1.0526862144470217,285.0776062011719,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2156066894531,285.0784606933594,1.0,0.5866783261299133,1.0,1.0,0.0,1.0,-3.079240322113037,3.079232692718506,7.620723408763297e-06,2.3772640228271484,0.9009182453155518,0.9009182453155518,0.0,162.6004180908203,170.0,55538.7890625,0.0,2522.984619140625,1.0,280.04156494140625,283.67694091796875,294.3083190917969,297.8290405273437,293.1499938964844,293.1499938964844,279.75,35892.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632405042648317,1.0,0.0,0.0,3.648910999298096,3.6489391326904297,8.884230737749022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.294921875,0.0,1705.3726806640625,1895.4371337890625,0.0,3981.4189453125,0.934343695640564,1.0,0.0,3.0,1.0,0.0
12416280,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7507529258728027,0.2693168520927429,0.2453201413154602,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9257852435112,0.5075274705886841,0.4824299216270447,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9954754114151,0.6336238384246826,0.4429687857627868,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8235517740249634,0.3572444021701813,0.3410479724407196,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7158844470977783,0.2306962460279464,1.0526862144470217,285.0776062011719,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2156066894531,285.0784606933594,1.0,0.5866783261299133,1.0,1.0,0.0,1.0,-3.079240322113037,3.079232692718506,7.620723408763297e-06,2.3772640228271484,0.9009182453155518,0.9009182453155518,0.0,162.6004180908203,170.0,55538.7890625,0.0,2522.984619140625,1.0,280.04156494140625,283.67694091796875,294.3083190917969,297.8290405273437,293.1499938964844,293.1499938964844,279.75,35892.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632405042648317,1.0,0.0,0.0,3.648910999298096,3.6489391326904297,8.884230737749022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.294921875,0.0,1705.3726806640625,1895.4371337890625,0.0,3981.4189453125,0.934343695640564,1.0,0.0,3.0,1.0,0.0
12416340,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7471402287483215,0.2687694728374481,0.2452877461910247,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9197192192077636,0.5059308409690857,0.4814884960651397,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9924572110176086,0.6348246335983276,0.4442961812019348,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8199222087860107,0.3570784330368042,0.3413319885730743,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7127183079719543,0.2306967228651046,1.0542473793029783,284.8904113769531,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20831298828125,284.8882141113281,1.0,0.5888291001319885,1.0,1.0,0.0,1.0,-3.081895589828491,3.08188796043396,7.63439129514154e-06,2.379530668258667,0.8986491560935974,0.8986491560935974,0.0,165.7566375732422,173.0,56628.6953125,0.0,2544.6416015625,1.0,279.75799560546875,283.4715270996094,294.33868408203125,297.9956970214844,293.1499938964844,293.1499938964844,280.04998779296875,36036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731776118278505,1.0,0.0,0.0,3.648491382598877,3.648519515991211,8.882187216840975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.19287109375,0.0,1705.9215087890625,1895.4371337890625,0.0,4069.142822265625,0.934322476387024,1.0,0.0,3.0,1.0,0.0
12416400,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7471402287483215,0.2687694728374481,0.2452877461910247,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9197192192077636,0.5059308409690857,0.4814884960651397,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9924572110176086,0.6348246335983276,0.4442961812019348,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8199222087860107,0.3570784330368042,0.3413319885730743,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7127183079719543,0.2306967228651046,1.0542473793029783,284.8904113769531,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20831298828125,284.8882141113281,1.0,0.5888291001319885,1.0,1.0,0.0,1.0,-3.081895589828491,3.08188796043396,7.63439129514154e-06,2.379530668258667,0.8986491560935974,0.8986491560935974,0.0,165.7566375732422,173.0,56628.6953125,0.0,2544.6416015625,1.0,279.75799560546875,283.4715270996094,294.33868408203125,297.9956970214844,293.1499938964844,293.1499938964844,280.04998779296875,36036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731776118278505,1.0,0.0,0.0,3.648491382598877,3.648519515991211,8.882187216840975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.19287109375,0.0,1705.9215087890625,1895.4371337890625,0.0,4069.142822265625,0.934322476387024,1.0,0.0,3.0,1.0,0.0
12416460,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.742879331111908,0.2683625519275665,0.2448829114437103,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9129400849342346,0.5045389533042908,0.4800881743431091,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9887585043907166,0.6365585327148438,0.4453367590904236,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8155703544616699,0.3569384813308716,0.3411959409713745,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.708720326423645,0.2306107580661773,1.0541855096817017,285.0376281738281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2044677734375,285.0380554199219,1.0,0.5906527042388916,1.0,1.0,0.0,1.0,-3.08073353767395,3.080725908279419,7.628678304172354e-06,2.3786516189575195,0.9010376930236816,0.9010376930236816,0.0,169.1528778076172,176.0,55129.59375,-0.0,2560.26904296875,1.0,280.0419921875,283.64910888671875,294.2447204589844,297.7553405761719,293.1499938964844,293.1499938964844,279.75,35913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653437733650208,1.0,0.0,0.0,3.650902986526489,3.6509311199188232,8.893933909348561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.44384765625,0.0,1708.0357666015625,1895.4371337890625,0.0,4000.075439453125,0.9348146915435792,1.0,0.0,3.0,1.0,0.0
12416520,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.742879331111908,0.2683625519275665,0.2448829114437103,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9129400849342346,0.5045389533042908,0.4800881743431091,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9887585043907166,0.6365585327148438,0.4453367590904236,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8155703544616699,0.3569384813308716,0.3411959409713745,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.708720326423645,0.2306107580661773,1.0541855096817017,285.0376281738281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2044677734375,285.0380554199219,1.0,0.5906527042388916,1.0,1.0,0.0,1.0,-3.08073353767395,3.080725908279419,7.628678304172354e-06,2.3786516189575195,0.9010376930236816,0.9010376930236816,0.0,169.1528778076172,176.0,55129.59375,-0.0,2560.26904296875,1.0,280.0419921875,283.64910888671875,294.2447204589844,297.7553405761719,293.1499938964844,293.1499938964844,279.75,35913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653437733650208,1.0,0.0,0.0,3.650902986526489,3.6509311199188232,8.893933909348561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.44384765625,0.0,1708.0357666015625,1895.4371337890625,0.0,4000.075439453125,0.9348146915435792,1.0,0.0,3.0,1.0,0.0
12416580,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7381576299667358,0.2671029269695282,0.2442319840192794,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9058513641357422,0.5021620988845825,0.4784267246723175,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9843515753746032,0.6368528008460999,0.446074366569519,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8106073141098022,0.3560081124305725,0.3407997488975525,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7040199041366577,0.2299087047576904,1.0529414415359497,284.8426513671875,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1907043457031,284.8401794433594,1.0,0.5922611355781555,1.0,1.0,0.0,1.0,-3.076881170272827,3.076873540878296,7.610149623360485e-06,2.3759021759033203,0.8980737328529358,0.8980737328529358,0.0,172.8511505126953,179.0,56141.00390625,-0.0,2572.278564453125,1.0,279.75799560546875,283.439453125,294.2601013183594,297.8895568847656,293.1499938964844,293.1499938964844,280.04998779296875,36083.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740463495254515,1.0,0.0,0.0,3.648791790008545,3.648819923400879,8.883650366442453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.66650390625,0.0,1706.6563720703125,1895.4371337890625,0.0,4076.759521484375,0.934423804283142,1.0,0.0,3.0,1.0,0.0
12416640,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7381576299667358,0.2671029269695282,0.2442319840192794,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9058513641357422,0.5021620988845825,0.4784267246723175,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9843515753746032,0.6368528008460999,0.446074366569519,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8106073141098022,0.3560081124305725,0.3407997488975525,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7040199041366577,0.2299087047576904,1.0529414415359497,284.8426513671875,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1907043457031,284.8401794433594,1.0,0.5922611355781555,1.0,1.0,0.0,1.0,-3.076881170272827,3.076873540878296,7.610149623360485e-06,2.3759021759033203,0.8980737328529358,0.8980737328529358,0.0,172.8511505126953,179.0,56141.00390625,-0.0,2572.278564453125,1.0,279.75799560546875,283.439453125,294.2601013183594,297.8895568847656,293.1499938964844,293.1499938964844,280.04998779296875,36083.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740463495254515,1.0,0.0,0.0,3.648791790008545,3.648819923400879,8.883650366442453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.66650390625,0.0,1706.6563720703125,1895.4371337890625,0.0,4076.759521484375,0.934423804283142,1.0,0.0,3.0,1.0,0.0
12416700,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7352858185768127,0.266482949256897,0.2436281740665435,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.901888072490692,0.5009889006614685,0.4772447943687439,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9815128445625304,0.6371017694473267,0.4461187422275543,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8075056672096252,0.3555004000663757,0.3403022885322571,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7010849118232727,0.2294682711362838,1.0511305332183838,284.9524841308594,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.18438720703125,284.9588928222656,1.0,0.5928196310997009,1.0,1.0,0.0,1.0,-3.072009801864624,3.0720021724700928,7.586073479615152e-06,2.3721413612365723,0.8991254568099976,0.8991254568099976,0.0,174.9014892578125,179.0,54871.59765625,-0.0,2573.668701171875,1.0,280.0010681152344,283.57989501953125,294.1866455078125,297.6496276855469,293.1499938964844,293.1499938964844,280.04998779296875,36033.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682186245918274,1.0,0.0,0.0,3.6479103565216064,3.647938489913941,8.87935925675265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.6962890625,0.0,1705.174560546875,1895.4371337890625,0.0,4025.499755859375,0.9342378377914428,1.0,0.0,3.0,1.0,0.0
12416760,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7332932949066162,0.2661579549312591,0.243304967880249,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8990501165390015,0.5001791715621948,0.4764279127120971,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9796297550201416,0.6378092169761658,0.4465503692626953,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8052614331245422,0.3552554547786712,0.3400472700595855,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.698957622051239,0.229199543595314,1.049956202507019,284.9863586425781,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.18231201171875,284.9865417480469,1.0,0.5934169888496399,1.0,1.0,0.0,1.0,-3.0694353580474854,3.069427728652954,7.573322363896295e-06,2.370136022567749,0.8997458219528198,0.8997458219528198,0.0,176.4856414794922,182.0,54590.6640625,-0.0,2577.0234375,1.0,280.0425109863281,283.61651611328125,294.1687316894531,297.64483642578125,293.1499938964844,293.1499938964844,280.3500061035156,35977.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964827299118042,1.0,0.0,0.0,3.6489200592041016,3.648948192596436,8.884275075615733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.09619140625,0.0,1706.0179443359375,1895.4371337890625,0.0,3995.498291015625,0.9344009757041932,1.0,0.0,3.0,1.0,0.0
12416820,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.730530858039856,0.2659678161144256,0.2431021630764007,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8948641419410706,0.4991595447063446,0.4753948152065277,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.977146863937378,0.6398369669914246,0.4478980302810669,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8020734786987305,0.3552320003509521,0.3399855494499206,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.6959202289581299,0.2290049344301223,1.049061894416809,285.1496887207031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1839904785156,285.1501159667969,1.0,0.5948079228401184,1.0,1.0,0.0,1.0,-3.0684149265289307,3.0684075355529785,7.56833833293058e-06,2.36936902999878,0.90379399061203,0.90379399061203,0.0,179.0800323486328,185.0,53096.296875,-0.0,2588.6484375,1.0,280.34161376953125,283.8108215332031,294.1257019042969,297.49346923828125,293.1499938964844,293.1499938964844,280.04998779296875,35794.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537782669067384,1.0,0.0,0.0,3.655822515487671,3.655850887298584,8.917918989936879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.50927734375,0.0,1713.3272705078125,1895.4371337890625,0.0,3896.935302734375,0.9358682632446288,1.0,0.0,3.0,1.0,0.0
12416880,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.730530858039856,0.2659678161144256,0.2431021630764007,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8948641419410706,0.4991595447063446,0.4753948152065277,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.977146863937378,0.6398369669914246,0.4478980302810669,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8020734786987305,0.3552320003509521,0.3399855494499206,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.6959202289581299,0.2290049344301223,1.049061894416809,285.1496887207031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1839904785156,285.1501159667969,1.0,0.5948079228401184,1.0,1.0,0.0,1.0,-3.0684149265289307,3.0684075355529785,7.56833833293058e-06,2.36936902999878,0.90379399061203,0.90379399061203,0.0,179.0800323486328,185.0,53096.296875,-0.0,2588.6484375,1.0,280.34161376953125,283.8108215332031,294.1257019042969,297.49346923828125,293.1499938964844,293.1499938964844,280.04998779296875,35794.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537782669067384,1.0,0.0,0.0,3.655822515487671,3.655850887298584,8.917918989936879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.50927734375,0.0,1713.3272705078125,1895.4371337890625,0.0,3896.935302734375,0.9358682632446288,1.0,0.0,3.0,1.0,0.0
12416940,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7266240119934082,0.2647077143192291,0.242477536201477,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8893353343009949,0.4968709647655487,0.4738572835922241,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9730681777000428,0.6398781538009644,0.4485202729701996,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7976914048194885,0.3542852401733398,0.3395912647247314,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6918531060218811,0.228204607963562,1.0473320484161377,284.9526062011719,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1719055175781,284.95001220703125,1.0,0.5961487293243408,1.0,1.0,0.0,1.0,-3.064023733139038,3.064016103744507,7.5472753451322205e-06,2.3662233352661133,0.9022858738899232,0.9022858738899232,0.0,182.42697143554688,188.0,54166.2890625,-0.0,2597.6884765625,1.0,280.05792236328125,283.600341796875,294.1656188964844,297.6649169921875,293.1499938964844,293.1499938964844,279.75,35938.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630491137504578,1.0,0.0,0.0,3.658921241760254,3.658949613571167,8.933042749958986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.7333984375,0.0,1718.3175048828125,1895.4371337890625,0.0,3979.71875,0.936659812927246,1.0,0.0,3.0,1.0,0.0
12417000,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7266240119934082,0.2647077143192291,0.242477536201477,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8893353343009949,0.4968709647655487,0.4738572835922241,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9730681777000428,0.6398781538009644,0.4485202729701996,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7976914048194885,0.3542852401733398,0.3395912647247314,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6918531060218811,0.228204607963562,1.0473320484161377,284.9526062011719,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1719055175781,284.95001220703125,1.0,0.5961487293243408,1.0,1.0,0.0,1.0,-3.064023733139038,3.064016103744507,7.5472753451322205e-06,2.3662233352661133,0.9022858738899232,0.9022858738899232,0.0,182.42697143554688,188.0,54166.2890625,-0.0,2597.6884765625,1.0,280.05792236328125,283.600341796875,294.1656188964844,297.6649169921875,293.1499938964844,293.1499938964844,279.75,35938.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630491137504578,1.0,0.0,0.0,3.658921241760254,3.658949613571167,8.933042749958986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.7333984375,0.0,1718.3175048828125,1895.4371337890625,0.0,3979.71875,0.936659812927246,1.0,0.0,3.0,1.0,0.0
12417060,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7202767729759216,0.2622747123241424,0.2407085299491882,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8810888528823853,0.4931209981441498,0.4708310663700104,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9658800959587096,0.63807612657547,0.4476824402809143,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7907410264015198,0.3521308600902557,0.3380155265331268,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.6853524446487427,0.2264542579650879,1.041434645652771,284.729736328125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.14697265625,284.7269287109375,1.0,0.5967074036598206,1.0,1.0,0.0,1.0,-3.0482773780822754,3.0482699871063232,7.470309810742037e-06,2.354234457015991,0.8975687623023987,0.8975687623023987,0.0,186.91848754882807,191.0,55125.44921875,-0.0,2590.8369140625,1.0,279.7581787109375,283.3692932128906,294.1458435058594,297.7227478027344,293.1499938964844,293.1499938964844,280.04998779296875,36190.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730759859085084,1.0,0.0,0.0,3.652873754501343,3.652902126312256,8.903538741833472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.4375,0.0,1712.5830078125,1895.4371337890625,0.0,4068.2509765625,0.9354362487792968,1.0,0.0,3.0,1.0,0.0
12417120,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7202767729759216,0.2622747123241424,0.2407085299491882,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8810888528823853,0.4931209981441498,0.4708310663700104,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9658800959587096,0.63807612657547,0.4476824402809143,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7907410264015198,0.3521308600902557,0.3380155265331268,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.6853524446487427,0.2264542579650879,1.041434645652771,284.729736328125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.14697265625,284.7269287109375,1.0,0.5967074036598206,1.0,1.0,0.0,1.0,-3.0482773780822754,3.0482699871063232,7.470309810742037e-06,2.354234457015991,0.8975687623023987,0.8975687623023987,0.0,186.91848754882807,191.0,55125.44921875,-0.0,2590.8369140625,1.0,279.7581787109375,283.3692932128906,294.1458435058594,297.7227478027344,293.1499938964844,293.1499938964844,280.04998779296875,36190.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730759859085084,1.0,0.0,0.0,3.652873754501343,3.652902126312256,8.903538741833472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.4375,0.0,1712.5830078125,1895.4371337890625,0.0,4068.2509765625,0.9354362487792968,1.0,0.0,3.0,1.0,0.0
12417180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7148677110671997,0.2606377005577087,0.2390909194946289,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8742733597755432,0.4903067946434021,0.4679661691188812,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9599531292915344,0.6376991271972656,0.4471489787101745,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7849401831626892,0.350564956665039,0.3364306092262268,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6797369122505188,0.2249931246042251,1.0348483324050903,284.868896484375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.13397216796875,284.8690795898437,1.0,0.5968337655067444,1.0,1.0,0.0,1.0,-3.032414197921753,3.032406806945801,7.392592124233488e-06,2.341911792755127,0.897645890712738,0.897645890712738,0.0,190.55499267578125,194.0,53510.1796875,-0.0,2579.37353515625,1.0,280.0420227050781,283.5460205078125,294.047607421875,297.45751953125,293.1499938964844,293.1499938964844,280.3500061035156,36120.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625322222709656,1.0,0.0,0.0,3.6478657722473145,3.647893905639648,8.879141546458413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.19189453125,0.0,1705.765869140625,1895.4371337890625,0.0,3975.1259765625,0.9342589378356934,1.0,0.0,3.0,1.0,0.0
12417240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7148677110671997,0.2606377005577087,0.2390909194946289,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8742733597755432,0.4903067946434021,0.4679661691188812,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9599531292915344,0.6376991271972656,0.4471489787101745,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7849401831626892,0.350564956665039,0.3364306092262268,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6797369122505188,0.2249931246042251,1.0348483324050903,284.868896484375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.13397216796875,284.8690795898437,1.0,0.5968337655067444,1.0,1.0,0.0,1.0,-3.032414197921753,3.032406806945801,7.392592124233488e-06,2.341911792755127,0.897645890712738,0.897645890712738,0.0,190.55499267578125,194.0,53510.1796875,-0.0,2579.37353515625,1.0,280.0420227050781,283.5460205078125,294.047607421875,297.45751953125,293.1499938964844,293.1499938964844,280.3500061035156,36120.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625322222709656,1.0,0.0,0.0,3.6478657722473145,3.647893905639648,8.879141546458413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.19189453125,0.0,1705.765869140625,1895.4371337890625,0.0,3975.1259765625,0.9342589378356934,1.0,0.0,3.0,1.0,0.0
12417300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7130777835845947,0.2602087259292602,0.2386401295661926,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8719776272773743,0.4893837571144104,0.4669971764087677,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9581499099731444,0.6380792260169983,0.4473133683204651,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7830438613891602,0.3501531779766083,0.3359767198562622,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6778406500816345,0.2245318442583084,1.0326249599456787,284.99517822265625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1324768066406,285.00225830078125,1.0,0.5970097780227661,1.0,1.0,0.0,1.0,-3.027682304382324,3.027674913406372,7.369511877186596e-06,2.3382458686828613,0.8991600871086121,0.8991600871086121,0.0,191.85675048828125,194.0,52225.73046875,-0.0,2577.0888671875,1.0,280.2984619140625,283.70318603515625,294.00311279296875,297.27325439453125,293.1499938964844,293.1499938964844,280.3500061035156,36029.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542679786682128,1.0,0.0,0.0,3.6474149227142334,3.647443056106568,8.876946822056198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.85302734375,0.0,1704.52490234375,1895.4371337890625,0.0,3901.328857421875,0.934129238128662,1.0,0.0,3.0,1.0,0.0
12417360,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7118068933486938,0.2599633038043976,0.2384160608053207,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8702719807624817,0.4886963665485382,0.4663316309452057,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9569804668426514,0.6386867165565491,0.4477380216121673,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7816951274871826,0.3499351441860199,0.3357581198215484,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6764619946479797,0.2242295891046524,1.0312305688858032,285.0326538085937,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1334533691406,285.032958984375,1.0,0.5973276495933533,1.0,1.0,0.0,1.0,-3.0251810550689697,3.0251736640930176,7.357343747571576e-06,2.336315631866455,0.9001283049583435,0.9001283049583435,0.0,192.91473388671875,197.0,51965.87890625,-0.0,2577.791748046875,1.0,280.34210205078125,283.7438049316406,294.0079650878906,297.3042297363281,293.1499938964844,293.1499938964844,280.6499938964844,35953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501041173934937,1.0,0.0,0.0,3.649008512496948,3.649036645889282,8.884705380296509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.3671875,0.0,1705.951416015625,1895.4371337890625,0.0,3863.900146484375,0.9344087839126588,1.0,0.0,3.0,1.0,0.0
12417420,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.7095955610275269,0.2597082853317261,0.238199308514595,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8672551512718201,0.4876497089862823,0.4653336405754089,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.9549134373664856,0.6400560736656189,0.4487136006355285,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.779384195804596,0.3497694432735443,0.3356041312217712,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6741474270820618,0.2238868623971939,1.0297130346298218,285.1967163085937,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1376342773437,285.197021484375,1.0,0.5982844233512878,1.0,1.0,0.0,1.0,-3.022880792617798,3.0228734016418457,7.346283382503316e-06,2.334591627120972,0.9048078656196594,0.9048078656196594,0.0,195.01968383789065,200.0,50510.79296875,-0.0,2584.2734375,1.0,280.64178466796875,283.9405517578125,293.9854736328125,297.18670654296875,293.1499938964844,293.1499938964844,280.3500061035156,35749.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93859601020813,1.0,0.0,0.0,3.657513380050659,3.657541513442993,8.926169243750337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.884765625,0.0,1715.1212158203125,1895.4371337890625,0.0,3759.6708984375,0.9362289905548096,1.0,0.0,3.0,1.0,0.0
