time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417480,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.7095955610275269,0.2597082853317261,0.238199308514595,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8672551512718201,0.4876497089862823,0.4653336405754089,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.9549134373664856,0.6400560736656189,0.4487136006355285,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.779384195804596,0.3497694432735443,0.3356041312217712,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6741474270820618,0.2238868623971939,1.0297130346298218,285.1967163085937,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1376342773437,285.197021484375,1.0,0.5982844233512878,1.0,1.0,0.0,1.0,-3.022880792617798,3.0228734016418457,7.346283382503316e-06,2.334591627120972,0.9048078656196594,0.9048078656196594,0.0,195.01968383789065,200.0,50510.79296875,-0.0,2584.2734375,1.0,280.64178466796875,283.9405517578125,293.9854736328125,297.18670654296875,293.1499938964844,293.1499938964844,280.3500061035156,35749.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93859601020813,1.0,0.0,0.0,3.657513380050659,3.657541513442993,8.926169243750337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.884765625,0.0,1715.1212158203125,1895.4371337890625,0.0,3759.6708984375,0.9362289905548096,1.0,0.0,3.0,1.0,0.0
12417540,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7056472897529602,0.2582654058933258,0.2374272048473358,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8625620007514954,0.4851833581924438,0.463651567697525,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9505243301391602,0.6391574144363403,0.4487240314483642,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7755293846130371,0.3485397398471832,0.3349666595458984,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6705375909805298,0.2228748202323913,1.0270758867263794,284.9959716796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.126953125,284.99322509765625,1.0,0.5992458462715149,1.0,1.0,0.0,1.0,-3.0160202980041504,3.0160131454467773,7.313572041312e-06,2.329547166824341,0.903858482837677,0.903858482837677,0.0,198.2157592773437,203.0,51590.1328125,-0.0,2587.663818359375,1.0,280.35772705078125,283.7284851074219,294.0376281738281,297.3735046386719,293.1499938964844,293.1499938964844,280.04998779296875,35884.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948741376399994,1.0,0.0,0.0,3.6625921726226807,3.6626205444335938,8.950976280175382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.24658203125,0.0,1722.5443115234375,1895.4371337890625,0.0,3851.616455078125,0.9374684691429138,1.0,0.0,3.0,1.0,0.0
12417600,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7056472897529602,0.2582654058933258,0.2374272048473358,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8625620007514954,0.4851833581924438,0.463651567697525,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9505243301391602,0.6391574144363403,0.4487240314483642,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7755293846130371,0.3485397398471832,0.3349666595458984,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6705375909805298,0.2228748202323913,1.0270758867263794,284.9959716796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.126953125,284.99322509765625,1.0,0.5992458462715149,1.0,1.0,0.0,1.0,-3.0160202980041504,3.0160131454467773,7.313572041312e-06,2.329547166824341,0.903858482837677,0.903858482837677,0.0,198.2157592773437,203.0,51590.1328125,-0.0,2587.663818359375,1.0,280.35772705078125,283.7284851074219,294.0376281738281,297.3735046386719,293.1499938964844,293.1499938964844,280.04998779296875,35884.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948741376399994,1.0,0.0,0.0,3.6625921726226807,3.6626205444335938,8.950976280175382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.24658203125,0.0,1722.5443115234375,1895.4371337890625,0.0,3851.616455078125,0.9374684691429138,1.0,0.0,3.0,1.0,0.0
12417660,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.6990185976028442,0.2556014060974121,0.2354615777730941,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8553900718688965,0.4811921417713165,0.4604126214981079,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9427834749221802,0.6362760066986084,0.4471624195575714,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7692651748657227,0.3460410237312317,0.3330803215503692,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6646780967712402,0.2208895832300186,1.0201555490493774,284.76910400390625,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1038818359375,284.7660827636719,1.0,0.5994502902030945,1.0,1.0,0.0,1.0,-2.997309923171997,2.997302770614624,7.223518878163304e-06,2.315269947052002,0.8996432423591614,0.8996432423591614,0.0,202.6478881835937,206.0,52548.921875,-0.0,2574.894287109375,1.0,280.0581359863281,283.4953308105469,294.02227783203125,297.43707275390625,293.1499938964844,293.1499938964844,279.75,36131.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596624374389648,1.0,0.0,0.0,3.6586875915527344,3.658715963363648,8.931902470976638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.0087890625,0.0,1719.4644775390625,1895.4371337890625,0.0,3949.576416015625,0.93673574924469,1.0,0.0,3.0,1.0,0.0
12417720,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.6990185976028442,0.2556014060974121,0.2354615777730941,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8553900718688965,0.4811921417713165,0.4604126214981079,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9427834749221802,0.6362760066986084,0.4471624195575714,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7692651748657227,0.3460410237312317,0.3330803215503692,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.6646780967712402,0.2208895832300186,1.0201555490493774,284.76910400390625,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1038818359375,284.7660827636719,1.0,0.5994502902030945,1.0,1.0,0.0,1.0,-2.997309923171997,2.997302770614624,7.223518878163304e-06,2.315269947052002,0.8996432423591614,0.8996432423591614,0.0,202.6478881835937,206.0,52548.921875,-0.0,2574.894287109375,1.0,280.0581359863281,283.4953308105469,294.02227783203125,297.43707275390625,293.1499938964844,293.1499938964844,279.75,36131.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596624374389648,1.0,0.0,0.0,3.6586875915527344,3.658715963363648,8.931902470976638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.0087890625,0.0,1719.4644775390625,1895.4371337890625,0.0,3949.576416015625,0.93673574924469,1.0,0.0,3.0,1.0,0.0
12417780,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.6915205121040344,0.2523302137851715,0.2328593432903289,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53955078125,0.8476316928863525,0.4763956367969513,0.4562990069389343,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.9339437484741212,0.632372260093689,0.4447893500328064,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400695800781,0.7623119950294495,0.3428124189376831,0.3304159939289093,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.6580662727355957,0.2182757556438446,1.0101418495178225,284.5396728515625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.07781982421875,284.5365600585937,1.0,0.5988584756851196,1.0,1.0,0.0,1.0,-2.9711499214172363,2.971142768859864,7.098214155121241e-06,2.2951648235321045,0.8923414945602417,0.8923414945602417,0.0,207.2244110107422,194.0,53354.859375,-0.0,2548.967041015625,1.0,279.7583923339844,283.2625427246094,293.9897155761719,297.4599609375,293.1499938964844,293.1499938964844,280.04998779296875,36440.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683578610420228,1.0,0.0,0.0,3.643687009811402,3.643715143203736,8.858810929268657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.52685546875,0.0,1702.9228515625,1895.4371337890625,0.0,4026.728759765625,0.9334932565689088,1.0,0.0,3.0,1.0,0.0
12417840,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.6915205121040344,0.2523302137851715,0.2328593432903289,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53955078125,0.8476316928863525,0.4763956367969513,0.4562990069389343,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.9339437484741212,0.632372260093689,0.4447893500328064,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400695800781,0.7623119950294495,0.3428124189376831,0.3304159939289093,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.6580662727355957,0.2182757556438446,1.0101418495178225,284.5396728515625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.07781982421875,284.5365600585937,1.0,0.5988584756851196,1.0,1.0,0.0,1.0,-2.9711499214172363,2.971142768859864,7.098214155121241e-06,2.2951648235321045,0.8923414945602417,0.8923414945602417,0.0,207.2244110107422,194.0,53354.859375,-0.0,2548.967041015625,1.0,279.7583923339844,283.2625427246094,293.9897155761719,297.4599609375,293.1499938964844,293.1499938964844,280.04998779296875,36440.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683578610420228,1.0,0.0,0.0,3.643687009811402,3.643715143203736,8.858810929268657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.52685546875,0.0,1702.9228515625,1895.4371337890625,0.0,4026.728759765625,0.9334932565689088,1.0,0.0,3.0,1.0,0.0
12417900,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.6900171041488647,0.2510057389736175,0.2314686924219131,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.8463082313537598,0.4743529856204986,0.4541288912296295,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.9328808188438416,0.6309542655944824,0.4435382783412933,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.761149525642395,0.3414261937141418,0.3289319276809692,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.6567380428314209,0.2170839607715606,1.00427508354187,284.64453125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0687866210937,284.6513366699219,1.0,0.5964996814727783,1.0,1.0,0.0,1.0,-2.9565269947052,2.956519842147827,7.028470918157836e-06,2.283849239349365,0.8912889361381531,0.8912889361381531,0.0,206.6828765869141,194.0,52001.640625,-0.0,2518.97607421875,1.0,280.0010986328125,283.4032287597656,293.908447265625,297.198974609375,293.1499938964844,293.1499938964844,280.04998779296875,36431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609816074371338,1.0,0.0,0.0,3.635333776473999,3.635361671447754,8.818238939056755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.3994140625,0.0,1692.40966796875,1895.4371337890625,0.0,3961.330810546875,0.9316189289093018,1.0,0.0,3.0,1.0,0.0
12417960,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.6906229853630066,0.2501092553138733,0.2304318249225616,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.8471648693084717,0.472814530134201,0.4524119794368744,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.9347745180130004,0.6301890015602112,0.4427747726440429,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.762000322341919,0.34042689204216,0.3277598917484283,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.657175600528717,0.2161725759506225,0.9992753267288208,284.67694091796875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.064453125,284.6768493652344,1.0,0.5935647487640381,1.0,1.0,0.0,1.0,-2.9448745250701904,2.9448673725128174,6.973054041736759e-06,2.274794101715088,0.889833927154541,0.889833927154541,0.0,204.16867065429688,182.0,51624.83984375,-0.0,2484.7958984375,1.0,280.0424499511719,283.4411315917969,293.88995361328125,297.18414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36401.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559528231620787,1.0,0.0,0.0,3.628515481948853,3.6285436153411865,8.785192449067836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8623046875,0.0,1683.6961669921875,1895.4371337890625,0.0,3916.427978515625,0.9299967885017396,1.0,0.0,3.0,1.0,0.0
12418020,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6955484747886658,0.2490363717079162,0.2289857417345047,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8527571558952332,0.4706042110919952,0.4497832655906677,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9435776472091676,0.6296772956848145,0.4419815838336944,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7673357725143433,0.3391395807266235,0.3260369896888733,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6613192558288574,0.2149261981248855,0.9914447069168092,284.8388366699219,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0635070800781,284.8392639160156,1.0,0.5866001844406128,1.0,1.0,0.0,1.0,-2.9275319576263428,2.927525043487549,6.891077646287158e-06,2.261358499526977,0.8879031538963318,0.8879031538963318,0.0,195.98370361328125,170.0,49963.60546875,-0.0,2412.182373046875,1.0,280.34136962890625,283.6405944824219,293.8526916503906,297.0259704589844,293.1499938964844,293.1499938964844,280.6499938964844,36335.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417834281921388,1.0,0.0,0.0,3.616763591766357,3.616791486740112,8.728378020350647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.24267578125,0.0,1668.6495361328125,1895.4371337890625,0.0,3788.6484375,0.9272266030311584,1.0,0.0,3.0,1.0,0.0
12418080,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6955484747886658,0.2490363717079162,0.2289857417345047,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8527571558952332,0.4706042110919952,0.4497832655906677,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9435776472091676,0.6296772956848145,0.4419815838336944,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7673357725143433,0.3391395807266235,0.3260369896888733,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.6613192558288574,0.2149261981248855,0.9914447069168092,284.8388366699219,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0635070800781,284.8392639160156,1.0,0.5866001844406128,1.0,1.0,0.0,1.0,-2.9275319576263428,2.927525043487549,6.891077646287158e-06,2.261358499526977,0.8879031538963318,0.8879031538963318,0.0,195.98370361328125,170.0,49963.60546875,-0.0,2412.182373046875,1.0,280.34136962890625,283.6405944824219,293.8526916503906,297.0259704589844,293.1499938964844,293.1499938964844,280.6499938964844,36335.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417834281921388,1.0,0.0,0.0,3.616763591766357,3.616791486740112,8.728378020350647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.24267578125,0.0,1668.6495361328125,1895.4371337890625,0.0,3788.6484375,0.9272266030311584,1.0,0.0,3.0,1.0,0.0
12418140,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7037297487258911,0.2485032528638839,0.2280369251966476,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8619632124900818,0.4690783023834228,0.4478250443935394,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9563826322555542,0.6299024820327759,0.44174525141716,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7760652303695679,0.3384456038475036,0.3248732686042785,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6685842275619507,0.2142099887132644,0.98585706949234,285.00701904296875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.068603515625,285.0075378417969,1.0,0.5789444446563721,1.0,1.0,0.0,1.0,-2.915634155273437,2.915627241134644,6.835218755441019e-06,2.252185344696045,0.8861719369888306,0.8861719369888306,0.0,185.55372619628903,158.0,48367.109375,-0.0,2338.882080078125,1.0,280.64141845703125,283.84442138671875,293.8304748535156,296.9007568359375,293.1499938964844,293.1499938964844,280.95001220703125,36290.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285686016082764,1.0,0.0,0.0,3.606229305267334,3.6062569618225098,8.67760661549255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.6171875,0.0,1655.3408203125,1895.4371337890625,0.0,3668.013916015625,0.9247666001319884,1.0,0.0,3.0,1.0,0.0
12418200,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7037297487258911,0.2485032528638839,0.2280369251966476,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8619632124900818,0.4690783023834228,0.4478250443935394,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9563826322555542,0.6299024820327759,0.44174525141716,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7760652303695679,0.3384456038475036,0.3248732686042785,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6685842275619507,0.2142099887132644,0.98585706949234,285.00701904296875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.068603515625,285.0075378417969,1.0,0.5789444446563721,1.0,1.0,0.0,1.0,-2.915634155273437,2.915627241134644,6.835218755441019e-06,2.252185344696045,0.8861719369888306,0.8861719369888306,0.0,185.55372619628903,158.0,48367.109375,-0.0,2338.882080078125,1.0,280.64141845703125,283.84442138671875,293.8304748535156,296.9007568359375,293.1499938964844,293.1499938964844,280.95001220703125,36290.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285686016082764,1.0,0.0,0.0,3.606229305267334,3.6062569618225098,8.67760661549255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.6171875,0.0,1655.3408203125,1895.4371337890625,0.0,3668.013916015625,0.9247666001319884,1.0,0.0,3.0,1.0,0.0
12418260,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.7139304876327515,0.2482537180185318,0.2273446321487426,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.873931884765625,0.467941015958786,0.4462414085865021,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9710886478424072,0.6305156946182251,0.441788911819458,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7873205542564392,0.3380939066410064,0.324035495519638,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.6782117486000061,0.2138190120458603,0.981715440750122,285.17657470703125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0766906738281,285.1771850585937,1.0,0.5710320472717285,1.0,1.0,0.0,1.0,-2.9069631099700928,2.906956434249878,6.794727596570738e-06,2.245533227920532,0.8849811553955078,0.8849811553955078,0.0,174.14816284179688,146.0,46813.12890625,-0.0,2266.95849609375,1.0,280.9413452148437,284.04864501953125,293.8083190917969,296.7821044921875,293.1499938964844,293.1499938964844,281.25,36235.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160624146461488,1.0,0.0,0.0,3.597670316696167,3.597697734832764,8.636464485789475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.5673828125,0.0,1644.4462890625,1895.4371337890625,0.0,3552.776611328125,0.9227532744407654,1.0,0.0,3.0,1.0,0.0
12418320,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.7139304876327515,0.2482537180185318,0.2273446321487426,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.873931884765625,0.467941015958786,0.4462414085865021,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9710886478424072,0.6305156946182251,0.441788911819458,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7873205542564392,0.3380939066410064,0.324035495519638,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.6782117486000061,0.2138190120458603,0.981715440750122,285.17657470703125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0766906738281,285.1771850585937,1.0,0.5710320472717285,1.0,1.0,0.0,1.0,-2.9069631099700928,2.906956434249878,6.794727596570738e-06,2.245533227920532,0.8849811553955078,0.8849811553955078,0.0,174.14816284179688,146.0,46813.12890625,-0.0,2266.95849609375,1.0,280.9413452148437,284.04864501953125,293.8083190917969,296.7821044921875,293.1499938964844,293.1499938964844,281.25,36235.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160624146461488,1.0,0.0,0.0,3.597670316696167,3.597697734832764,8.636464485789475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.5673828125,0.0,1644.4462890625,1895.4371337890625,0.0,3552.776611328125,0.9227532744407654,1.0,0.0,3.0,1.0,0.0
12418380,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.7251507639884949,0.248176634311676,0.2268075942993164,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8884832262992859,0.4670641720294952,0.4449061751365661,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.986376941204071,0.6313823461532593,0.4420105218887329,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8008219003677368,0.3379634320735931,0.3234089612960815,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.6899539828300476,0.2136349976062774,0.9785196781158448,285.3463439941406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0862121582031,285.3469543457031,1.0,0.5630447864532471,1.0,1.0,0.0,1.0,-2.9003829956054688,2.900376319885254,6.76413901601336e-06,2.240511178970337,0.8843307495117188,0.8843307495117188,0.0,162.33163452148438,134.0,45286.15625,-0.0,2197.01806640625,1.0,281.24127197265625,284.2524719238281,293.7834777832031,296.6633605957031,293.1499938964844,293.1499938964844,281.54998779296875,36174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037644863128662,1.0,0.0,0.0,3.5913052558898926,3.5913329124450684,8.605933317085146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8916015625,0.0,1636.2286376953125,1895.4371337890625,0.0,3438.64892578125,0.9212408661842346,1.0,0.0,3.0,1.0,0.0
12418440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.7251507639884949,0.248176634311676,0.2268075942993164,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.8884832262992859,0.4670641720294952,0.4449061751365661,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.986376941204071,0.6313823461532593,0.4420105218887329,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8008219003677368,0.3379634320735931,0.3234089612960815,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.6899539828300476,0.2136349976062774,0.9785196781158448,285.3463439941406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0862121582031,285.3469543457031,1.0,0.5630447864532471,1.0,1.0,0.0,1.0,-2.9003829956054688,2.900376319885254,6.76413901601336e-06,2.240511178970337,0.8843307495117188,0.8843307495117188,0.0,162.33163452148438,134.0,45286.15625,-0.0,2197.01806640625,1.0,281.24127197265625,284.2524719238281,293.7834777832031,296.6633605957031,293.1499938964844,293.1499938964844,281.54998779296875,36174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037644863128662,1.0,0.0,0.0,3.5913052558898926,3.5913329124450684,8.605933317085146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8916015625,0.0,1636.2286376953125,1895.4371337890625,0.0,3438.64892578125,0.9212408661842346,1.0,0.0,3.0,1.0,0.0
12418500,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7312061786651611,0.2481685876846313,0.2265514433383941,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.8966480493545532,0.4666787385940552,0.4442704617977142,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47540283203125,0.9938424229621888,0.6318618059158325,0.4421273171901703,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.8082776069641113,0.3379466831684112,0.3231283724308014,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.6965245604515076,0.2135870456695556,0.9770960807800292,285.4741516113281,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0909729003906,285.4820861816406,1.0,0.5590370893478394,1.0,1.0,0.0,1.0,-2.89740252494812,2.8973958492279053,6.750327884219587e-06,2.238245964050293,0.8847323060035706,0.8847323060035706,0.0,156.39584350585938,134.0,44040.296875,-0.0,2162.557373046875,1.0,281.4969177246094,284.4113464355469,293.7474060058594,296.505615234375,293.1499938964844,293.1499938964844,281.54998779296875,36129.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954492807388306,1.0,0.0,0.0,3.5888023376464844,3.588829755783081,8.593941061008081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.2080078125,0.0,1632.849365234375,1895.4371337890625,0.0,3361.129150390625,0.920666515827179,1.0,0.0,3.0,1.0,0.0
12418560,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.7375016808509827,0.2482166141271591,0.2263923585414886,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.905136227607727,0.4663659334182739,0.4437640309333801,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.9990000128746032,0.6324995160102844,0.4405455887317657,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8156437277793884,0.3379904329776764,0.3229517638683319,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.7033101916313171,0.2135846465826034,0.976035177707672,285.51544189453125,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0962219238281,285.5157470703125,1.0,0.5549597144126892,1.0,1.0,0.0,1.0,-2.893296003341675,2.89328932762146,6.731678240612382e-06,2.235283136367798,0.8842127919197083,0.8842127919197083,0.0,150.67369079589844,122.0,43761.421875,-0.0,2127.25,1.0,281.54150390625,284.4550476074219,293.7559814453125,296.5433349609375,293.1499938964844,293.1499938964844,281.8500061035156,36110.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913444876670837,1.0,0.0,0.0,3.587259292602539,3.587286710739136,8.586552553424553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.169921875,0.0,1630.8282470703125,1895.4371337890625,0.0,3322.77880859375,0.92025887966156,1.0,0.0,3.0,1.0,0.0
12418620,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.7479326128959656,0.2482491731643676,0.2261201441287994,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9200652837753296,0.4657048881053924,0.4428175091743469,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,0.6368045806884766,0.420999526977539,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.8272287845611572,0.3380323052406311,0.3226695358753204,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7141000628471375,0.2135466337203979,0.9743130207061768,285.66632080078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.11444091796875,285.6659851074219,1.0,0.545517086982727,1.0,1.0,0.0,1.0,-2.8658738136291504,2.8658671379089355,6.605010185012361e-06,2.214245557785034,0.8843001127243042,0.8843001127243042,0.0,141.2784881591797,110.0,42056.7421875,-0.0,2035.2435302734373,1.0,281.8411865234375,284.6434936523437,293.7248229980469,296.4127197265625,293.1499938964844,293.1499938964844,282.1499938964844,36060.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782508969306946,1.0,0.0,0.0,3.5851311683654785,3.585158586502075,8.576367349633074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.76611328125,0.0,1627.879150390625,1895.4371337890625,0.0,3200.186767578125,0.9197283387184144,1.0,0.0,3.0,1.0,0.0
12418680,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.7479326128959656,0.2482491731643676,0.2261201441287994,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9200652837753296,0.4657048881053924,0.4428175091743469,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9990000128746032,0.6368045806884766,0.420999526977539,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.8272287845611572,0.3380323052406311,0.3226695358753204,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7141000628471375,0.2135466337203979,0.9743130207061768,285.66632080078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.11444091796875,285.6659851074219,1.0,0.545517086982727,1.0,1.0,0.0,1.0,-2.8658738136291504,2.8658671379089355,6.605010185012361e-06,2.214245557785034,0.8843001127243042,0.8843001127243042,0.0,141.2784881591797,110.0,42056.7421875,-0.0,2035.2435302734373,1.0,281.8411865234375,284.6434936523437,293.7248229980469,296.4127197265625,293.1499938964844,293.1499938964844,282.1499938964844,36060.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782508969306946,1.0,0.0,0.0,3.5851311683654785,3.585158586502075,8.576367349633074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.76611328125,0.0,1627.879150390625,1895.4371337890625,0.0,3200.186767578125,0.9197283387184144,1.0,0.0,3.0,1.0,0.0
12418740,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7608642578125,0.2482883334159851,0.2258183658123016,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.938865065574646,0.4650977551937103,0.4418846070766449,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9990000128746032,0.6446475386619568,0.3987781107425689,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8411147594451904,0.3380915522575378,0.3223700225353241,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7260791659355164,0.2135718911886215,0.9726721048355104,285.8130798339844,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1510314941406,285.8126220703125,1.0,0.5351488590240479,1.0,1.0,0.0,1.0,-2.8353488445281982,2.8353424072265625,6.465146725531668e-06,2.190701723098755,0.8846253156661987,0.8846253156661987,0.0,131.1976318359375,113.0,40329.9609375,-0.0,1936.521240234375,1.0,282.14117431640625,284.8289794921875,293.68963623046875,296.2732238769531,293.1499938964844,293.1499938964844,282.45001220703125,36019.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637443780899048,1.0,0.0,0.0,3.5844480991363525,3.584475517272949,8.573099989916955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.60009765625,0.0,1626.7496337890625,1895.4371337890625,0.0,3064.126708984375,0.9195392727851868,1.0,0.0,3.0,1.0,0.0
12418800,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7608642578125,0.2482883334159851,0.2258183658123016,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.938865065574646,0.4650977551937103,0.4418846070766449,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9990000128746032,0.6446475386619568,0.3987781107425689,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8411147594451904,0.3380915522575378,0.3223700225353241,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7260791659355164,0.2135718911886215,0.9726721048355104,285.8130798339844,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1510314941406,285.8126220703125,1.0,0.5351488590240479,1.0,1.0,0.0,1.0,-2.8353488445281982,2.8353424072265625,6.465146725531668e-06,2.190701723098755,0.8846253156661987,0.8846253156661987,0.0,131.1976318359375,113.0,40329.9609375,-0.0,1936.521240234375,1.0,282.14117431640625,284.8289794921875,293.68963623046875,296.2732238769531,293.1499938964844,293.1499938964844,282.45001220703125,36019.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637443780899048,1.0,0.0,0.0,3.5844480991363525,3.584475517272949,8.573099989916955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.60009765625,0.0,1626.7496337890625,1895.4371337890625,0.0,3064.126708984375,0.9195392727851868,1.0,0.0,3.0,1.0,0.0
12418860,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.769684374332428,0.2483960688114166,0.2256986796855926,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.9507933259010316,0.464600533246994,0.4411814510822296,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.9990000128746032,0.6533372402191162,0.3850027620792389,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8505154252052307,0.3382278382778168,0.3222684264183044,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7338939309120178,0.2137350142002105,0.9722450375556946,285.96697998046875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1942138671875,285.9671936035156,1.0,0.5293561816215515,1.0,1.0,0.0,1.0,-2.8171489238739014,2.8171424865722656,6.38199253444327e-06,2.1764473915100098,0.8853760361671448,0.8853760361671448,0.0,125.21427154541016,131.0,38713.50390625,-0.0,1878.7391357421875,1.0,282.441162109375,285.01983642578125,293.6551818847656,296.1371154785156,293.1499938964844,293.1499938964844,282.75,35974.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482287526130676,1.0,0.0,0.0,3.5853185653686523,3.585345983505249,8.577264907216886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.72998046875,0.0,1627.47265625,1895.4371337890625,0.0,2918.68359375,0.9197074770927428,1.0,0.0,3.0,1.0,0.0
12418920,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.769684374332428,0.2483960688114166,0.2256986796855926,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.9507933259010316,0.464600533246994,0.4411814510822296,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.9990000128746032,0.6533372402191162,0.3850027620792389,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8505154252052307,0.3382278382778168,0.3222684264183044,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7338939309120178,0.2137350142002105,0.9722450375556946,285.96697998046875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1942138671875,285.9671936035156,1.0,0.5293561816215515,1.0,1.0,0.0,1.0,-2.8171489238739014,2.8171424865722656,6.38199253444327e-06,2.1764473915100098,0.8853760361671448,0.8853760361671448,0.0,125.21427154541016,131.0,38713.50390625,-0.0,1878.7391357421875,1.0,282.441162109375,285.01983642578125,293.6551818847656,296.1371154785156,293.1499938964844,293.1499938964844,282.75,35974.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482287526130676,1.0,0.0,0.0,3.5853185653686523,3.585345983505249,8.577264907216886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.72998046875,0.0,1627.47265625,1895.4371337890625,0.0,2918.68359375,0.9197074770927428,1.0,0.0,3.0,1.0,0.0
12418980,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7676472067832947,0.2486102283000946,0.2259123921394348,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.947438895702362,0.4642626047134399,0.4408730566501617,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.9990000128746032,0.6596762537956238,0.3884259462356567,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.8483216166496277,0.3384920954704284,0.3225337862968445,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.7322266697883606,0.2140331417322158,0.9736840724945068,286.1374816894531,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22320556640625,286.1386413574219,1.0,0.5317196846008301,1.0,1.0,0.0,1.0,-2.823169231414795,2.823162794113159,6.408762146747904e-06,2.180854320526123,0.8868775367736816,0.8868775367736816,0.0,126.72523498535156,149.0,37299.91796875,-0.0,1895.5439453125,1.0,282.7411804199219,285.2224426269531,293.62451171875,296.0151672363281,293.1499938964844,293.1499938964844,283.04998779296875,35909.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832760751247406,1.0,0.0,0.0,3.588444948196411,3.588472366333008,8.592229505666182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.25732421875,0.0,1630.79296875,1895.4371337890625,0.0,2774.16015625,0.9203827381134032,1.0,0.0,3.0,1.0,0.0
12419040,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7676472067832947,0.2486102283000946,0.2259123921394348,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.947438895702362,0.4642626047134399,0.4408730566501617,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.9990000128746032,0.6596762537956238,0.3884259462356567,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.8483216166496277,0.3384920954704284,0.3225337862968445,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.7322266697883606,0.2140331417322158,0.9736840724945068,286.1374816894531,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22320556640625,286.1386413574219,1.0,0.5317196846008301,1.0,1.0,0.0,1.0,-2.823169231414795,2.823162794113159,6.408762146747904e-06,2.180854320526123,0.8868775367736816,0.8868775367736816,0.0,126.72523498535156,149.0,37299.91796875,-0.0,1895.5439453125,1.0,282.7411804199219,285.2224426269531,293.62451171875,296.0151672363281,293.1499938964844,293.1499938964844,283.04998779296875,35909.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832760751247406,1.0,0.0,0.0,3.588444948196411,3.588472366333008,8.592229505666182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.25732421875,0.0,1630.79296875,1895.4371337890625,0.0,2774.16015625,0.9203827381134032,1.0,0.0,3.0,1.0,0.0
12419100,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.7635214328765869,0.2487347275018692,0.2260923981666565,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.9413440227508544,0.4641328454017639,0.4408098757266998,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.9990000128746032,0.6613655686378479,0.3950746357440948,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.8439242839813232,0.3386548161506653,0.3227571547031402,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658386230469,0.7286651730537415,0.2141891121864318,0.9748035073280334,286.270263671875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2285461425781,286.27911376953125,1.0,0.5350120663642883,1.0,1.0,0.0,1.0,-2.832907199859619,2.8329007625579834,6.453008154494455e-06,2.1883578300476074,0.8884915709495544,0.8884915709495544,0.0,129.6426239013672,149.0,36154.44140625,-0.0,1925.1290283203125,1.0,282.9968566894531,285.38409423828125,293.58544921875,295.8630065917969,293.1499938964844,293.1499938964844,283.04998779296875,35855.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230398297309875,1.0,0.0,0.0,3.590944528579712,3.5909719467163086,8.6042041402834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.80419921875,0.0,1633.44140625,1895.4371337890625,0.0,2683.75390625,0.9209557175636292,1.0,0.0,3.0,1.0,0.0
12419160,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3198547363281,0.7582727074623108,0.2489112466573715,0.226386159658432,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.933394968509674,0.4640757739543915,0.4408951997756958,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205261230469,0.9990000128746032,0.662192165851593,0.4039532840251922,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.8383045792579651,0.3388752043247223,0.3231010437011719,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.7240134477615356,0.2143644392490387,0.9762783050537108,286.3203430175781,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.22906494140625,286.32183837890625,1.0,0.5394005179405212,1.0,1.0,0.0,1.0,-2.8462138175964355,2.8462073802948,6.513776952488115e-06,2.198638916015625,0.8893161416053772,0.8893161416053772,0.0,133.62083435058594,167.0,36015.46484375,-0.0,1965.82080078125,1.0,283.0415954589844,285.4329528808594,293.5961608886719,295.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,35822.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182456493377686,1.0,0.0,0.0,3.5946695804595947,3.5946969985961914,8.622063774055277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.61767578125,0.0,1637.734375,1895.4371337890625,0.0,2639.323974609375,0.9197543859481812,1.0,0.0,3.0,1.0,0.0
12419220,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39532470703125,0.7450626492500305,0.2488693296909332,0.2268218249082565,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.9132118225097656,0.4635573923587799,0.4409047365188598,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,0.6607267260551453,0.4274556338787079,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8241242170333862,0.3389770984649658,0.3236781358718872,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.7115573883056641,0.21440389752388,0.978717803955078,286.3955993652344,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.20965576171875,286.396484375,1.0,0.5505498051643372,1.0,1.0,0.0,1.0,-2.8786168098449707,2.878610134124756,6.6631532718020026e-06,2.2237672805786133,0.8903441429138184,0.8903441429138184,0.0,144.43289184570312,170.0,35580.80859375,-0.0,2071.914306640625,1.0,283.1468200683594,285.5189514160156,293.6028137207031,295.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,35471.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142033219337463,1.0,0.0,0.0,3.582136869430542,3.58216404914856,8.562047923987848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.67919921875,0.0,1619.9185791015625,1895.4371337890625,0.0,2601.954345703125,0.9152342677116394,1.0,0.0,3.0,1.0,0.0
12419280,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39532470703125,0.7450626492500305,0.2488693296909332,0.2268218249082565,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.9132118225097656,0.4635573923587799,0.4409047365188598,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.9990000128746032,0.6607267260551453,0.4274556338787079,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8241242170333862,0.3389770984649658,0.3236781358718872,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.7115573883056641,0.21440389752388,0.978717803955078,286.3955993652344,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.20965576171875,286.396484375,1.0,0.5505498051643372,1.0,1.0,0.0,1.0,-2.8786168098449707,2.878610134124756,6.6631532718020026e-06,2.2237672805786133,0.8903441429138184,0.8903441429138184,0.0,144.43289184570312,170.0,35580.80859375,-0.0,2071.914306640625,1.0,283.1468200683594,285.5189514160156,293.6028137207031,295.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,35471.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142033219337463,1.0,0.0,0.0,3.582136869430542,3.58216404914856,8.562047923987848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.67919921875,0.0,1619.9185791015625,1895.4371337890625,0.0,2601.954345703125,0.9152342677116394,1.0,0.0,3.0,1.0,0.0
