time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.7349218726158142,0.2482320666313171,0.2266906201839447,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.8987516164779663,0.4623942971229553,0.440291166305542,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.9990000128746032,0.6563581228256226,0.4463824927806854,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.812951922416687,0.3385139107704162,0.32370126247406,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.7008430361747742,0.2139164209365844,0.9786667227745056,286.4081420898437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1756591796875,286.40826416015625,1.0,0.5585467219352722,1.0,1.0,0.0,1.0,-2.900456428527832,2.900449752807617,6.765454145352123e-06,2.2409989833831787,0.8895335793495178,0.8895335793495178,0.0,153.3943634033203,173.0,35442.3671875,-0.0,2152.95263671875,1.0,283.14990234375,285.5359802246094,293.5945129394531,295.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,34876.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166236877441406,1.0,0.0,0.0,3.549262523651123,3.5492892265319824,8.405615403717093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.8017578125,0.0,1576.1121826171875,1895.4371337890625,0.0,2624.319091796875,0.9066399335861206,1.0,0.0,3.0,1.0,0.0
12419400,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.7349218726158142,0.2482320666313171,0.2266906201839447,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.8987516164779663,0.4623942971229553,0.440291166305542,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.9990000128746032,0.6563581228256226,0.4463824927806854,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.812951922416687,0.3385139107704162,0.32370126247406,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.7008430361747742,0.2139164209365844,0.9786667227745056,286.4081420898437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1756591796875,286.40826416015625,1.0,0.5585467219352722,1.0,1.0,0.0,1.0,-2.900456428527832,2.900449752807617,6.765454145352123e-06,2.2409989833831787,0.8895335793495178,0.8895335793495178,0.0,153.3943634033203,173.0,35442.3671875,-0.0,2152.95263671875,1.0,283.14990234375,285.5359802246094,293.5945129394531,295.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,34876.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166236877441406,1.0,0.0,0.0,3.549262523651123,3.5492892265319824,8.405615403717093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.8017578125,0.0,1576.1121826171875,1895.4371337890625,0.0,2624.319091796875,0.9066399335861206,1.0,0.0,3.0,1.0,0.0
12419460,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143371582031,0.7257611751556396,0.2471949458122253,0.2261312752962112,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.886267364025116,0.4607612788677215,0.4391611814498901,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9963616728782654,0.6512739658355713,0.4567409455776214,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.8022605776786804,0.3376198410987854,0.3232584297657013,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.6908648014068604,0.2130310982465744,0.9765626192092896,286.4142150878906,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.143310546875,286.41375732421875,1.0,0.5642430782318115,1.0,1.0,0.0,1.0,-2.9079246520996094,2.9079179763793945,6.801422387070488e-06,2.2472479343414307,0.8872902393341064,0.8872902393341064,0.0,161.45838928222656,176.0,35157.1953125,-0.0,2205.645263671875,1.0,283.1499938964844,285.54864501953125,293.55584716796875,295.86553955078125,293.1499938964844,293.1499938964844,283.1499938964844,34154.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183233737945557,1.0,0.0,0.0,3.503224372863769,3.503250360488892,8.188968649847084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.34033203125,0.0,1516.8446044921875,1895.4371337890625,0.0,2640.043212890625,0.8948959112167358,1.0,0.0,3.0,1.0,0.0
12419520,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143371582031,0.7257611751556396,0.2471949458122253,0.2261312752962112,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.886267364025116,0.4607612788677215,0.4391611814498901,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.9963616728782654,0.6512739658355713,0.4567409455776214,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.8022605776786804,0.3376198410987854,0.3232584297657013,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.6908648014068604,0.2130310982465744,0.9765626192092896,286.4142150878906,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.143310546875,286.41375732421875,1.0,0.5642430782318115,1.0,1.0,0.0,1.0,-2.9079246520996094,2.9079179763793945,6.801422387070488e-06,2.2472479343414307,0.8872902393341064,0.8872902393341064,0.0,161.45838928222656,176.0,35157.1953125,-0.0,2205.645263671875,1.0,283.1499938964844,285.54864501953125,293.55584716796875,295.86553955078125,293.1499938964844,293.1499938964844,283.1499938964844,34154.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183233737945557,1.0,0.0,0.0,3.503224372863769,3.503250360488892,8.188968649847084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.34033203125,0.0,1516.8446044921875,1895.4371337890625,0.0,2640.043212890625,0.8948959112167358,1.0,0.0,3.0,1.0,0.0
12419580,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.7165477871894836,0.2458887994289398,0.2253159582614898,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101257324219,0.8741958141326904,0.4588070213794708,0.4377123415470123,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.9853843450546264,0.6482005715370178,0.4544260799884796,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101867675781,0.791506290435791,0.3364109694957733,0.322505384683609,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.6809737086296082,0.2118798047304153,0.9731661677360536,286.4101257324219,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12457275390625,286.4096374511719,1.0,0.567485511302948,1.0,1.0,0.0,1.0,-2.8973522186279297,2.897345542907715,6.752060926373815e-06,2.239079713821411,0.8835082650184631,0.8835082650184631,0.0,169.14837646484375,179.0,34689.34765625,-0.0,2225.4794921875,1.0,283.1499938964844,285.555419921875,293.5057067871094,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33366.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817538321018219,1.0,0.0,0.0,3.446631908416748,3.446657180786133,7.926529974611185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.49169921875,0.0,1446.677734375,1895.4371337890625,0.0,2632.77880859375,0.8806487321853638,1.0,0.0,3.0,1.0,0.0
12419640,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.7165477871894836,0.2458887994289398,0.2253159582614898,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101257324219,0.8741958141326904,0.4588070213794708,0.4377123415470123,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.9853843450546264,0.6482005715370178,0.4544260799884796,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101867675781,0.791506290435791,0.3364109694957733,0.322505384683609,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.6809737086296082,0.2118798047304153,0.9731661677360536,286.4101257324219,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12457275390625,286.4096374511719,1.0,0.567485511302948,1.0,1.0,0.0,1.0,-2.8973522186279297,2.897345542907715,6.752060926373815e-06,2.239079713821411,0.8835082650184631,0.8835082650184631,0.0,169.14837646484375,179.0,34689.34765625,-0.0,2225.4794921875,1.0,283.1499938964844,285.555419921875,293.5057067871094,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,33366.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817538321018219,1.0,0.0,0.0,3.446631908416748,3.446657180786133,7.926529974611185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.49169921875,0.0,1446.677734375,1895.4371337890625,0.0,2632.77880859375,0.8806487321853638,1.0,0.0,3.0,1.0,0.0
12419700,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.7127357721328735,0.2451866567134857,0.2248201817274093,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.8695035576820374,0.4577645063400268,0.4368784427642822,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.9809604287147522,0.6471651792526245,0.4537248015403747,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.7872853875160217,0.3357382118701935,0.3220188021659851,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6770545244216919,0.2112562507390976,0.9710427522659302,286.4120788574219,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1181335449219,286.4118957519531,1.0,0.568589448928833,1.0,1.0,0.0,1.0,-2.8917744159698486,2.891767740249634,6.726140782120638e-06,2.234792232513428,0.8811463713645935,0.8811463713645935,0.0,172.17672729492188,179.0,34412.1328125,-0.0,2230.7705078125,1.0,283.1499938964844,285.56304931640625,293.4797668457031,295.74908447265625,293.1499938964844,293.1499938964844,283.1499938964844,32809.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162299394607544,1.0,0.0,0.0,3.4075164794921875,3.407541275024414,7.74763634581177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.7900390625,0.0,1399.349365234375,1895.4371337890625,0.0,2620.678466796875,0.8736370801925659,1.0,0.0,3.0,1.0,0.0
12419760,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.709228515625,0.2444625943899154,0.2242909669876098,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40948486328125,0.865393340587616,0.4566912055015564,0.4360010325908661,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.9770010113716124,0.6462398767471313,0.4531378746032715,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095153808594,0.783567488193512,0.3350308537483215,0.3214843869209289,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096069335937,0.6735843420028687,0.2106097489595413,0.9687431454658508,286.40948486328125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1124572753906,286.4091491699219,1.0,0.5694482922554016,1.0,1.0,0.0,1.0,-2.885972261428833,2.885965585708618,6.699224741169019e-06,2.230329751968384,0.8783777952194214,0.8783777952194214,0.0,174.83071899414062,182.0,34178.2734375,-0.0,2233.8037109375,1.0,283.1499938964844,285.56549072265625,293.455078125,295.70953369140625,293.1499938964844,293.1499938964844,283.1499938964844,32534.892578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145446181297302,1.0,0.0,0.0,3.381312370300293,3.3813369274139404,7.628934781678254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.96044921875,0.0,1368.8966064453125,1895.4371337890625,0.0,2605.105712890625,0.8643436431884766,1.0,0.0,3.0,1.0,0.0
12419820,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7055347561836243,0.2436356991529464,0.2236667573451995,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.8612534999847412,0.4554660618305206,0.4349767565727234,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.972909688949585,0.6452577710151672,0.4525266885757446,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.7798022627830505,0.3342101573944092,0.3208406269550323,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.670055627822876,0.2098667472600937,0.966006875038147,286.413330078125,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.10662841796875,286.4132385253906,1.0,0.5702030658721924,1.0,1.0,0.0,1.0,-2.8791942596435547,2.87918758392334,6.667839898000239e-06,2.225111961364746,0.8750091195106506,0.8750091195106506,0.0,177.50376892089844,182.0,33848.4375,-0.0,2235.224609375,1.0,283.1499938964844,285.57537841796875,293.42755126953125,295.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,31918.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122773766517639,1.0,0.0,0.0,3.3343632221221924,3.3343870639801025,7.418552172566706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.76904296875,0.0,1314.5858154296875,1895.4371337890625,0.0,2584.18115234375,0.8554652333259583,1.0,0.0,3.0,1.0,0.0
12419880,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125061035156,0.702833890914917,0.2429737001657486,0.2231610715389251,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124450683594,0.8582777976989746,0.4544861018657684,0.4341515600681305,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.9698991179466248,0.6444945931434631,0.4520619809627533,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.7770829796791077,0.3335449695587158,0.3203102052211761,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.6674981713294983,0.2092696726322174,0.9637686014175416,286.4124450683594,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1023254394531,286.4122314453125,1.0,0.5706732869148254,1.0,1.0,0.0,1.0,-2.873708486557007,2.873701810836792,6.642488187935669e-06,2.2208871841430664,0.8720442056655884,0.8720442056655884,0.0,179.42405700683594,185.0,33625.1328125,-0.0,2235.17138671875,1.0,283.1499938964844,285.57879638671875,293.40679931640625,295.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,31665.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103509545326233,1.0,0.0,0.0,3.308061361312866,3.3080849647521973,7.301976552298584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.72607421875,0.0,1285.4014892578125,1895.4371337890625,0.0,2566.42578125,0.8461668491363525,1.0,0.0,3.0,1.0,0.0
12419940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.6971544623374939,0.2414409220218658,0.2219657897949218,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.8521445989608765,0.4522190988063812,0.4322146773338318,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.963486909866333,0.642750084400177,0.450994074344635,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.7714452147483826,0.3319827616214752,0.3190340995788574,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.6621765494346619,0.2078789621591568,0.958434760570526,286.41876220703125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0932922363281,286.4186706542969,1.0,0.5714457035064697,1.0,1.0,0.0,1.0,-2.8607161045074463,2.8607094287872314,6.582617970707361e-06,2.210871696472168,0.8646026849746704,0.8646026849746704,0.0,183.37876892089844,188.0,33033.41796875,-0.0,2232.1259765625,1.0,283.1499938964844,285.5950012207031,293.359375,295.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,30773.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054678440093994,1.0,0.0,0.0,3.227994441986084,3.2280168533325195,6.952785724934074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.65771484375,0.0,1198.42529296875,1895.4371337890625,0.0,2521.520751953125,0.8263922929763794,1.0,0.0,3.0,1.0,0.0
12420000,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.6971544623374939,0.2414409220218658,0.2219657897949218,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.8521445989608765,0.4522190988063812,0.4322146773338318,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.963486909866333,0.642750084400177,0.450994074344635,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.7714452147483826,0.3319827616214752,0.3190340995788574,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.6621765494346619,0.2078789621591568,0.958434760570526,286.41876220703125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0932922363281,286.4186706542969,1.0,0.5714457035064697,1.0,1.0,0.0,1.0,-2.8607161045074463,2.8607094287872314,6.582617970707361e-06,2.210871696472168,0.8646026849746704,0.8646026849746704,0.0,183.37876892089844,188.0,33033.41796875,-0.0,2232.1259765625,1.0,283.1499938964844,285.5950012207031,293.359375,295.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,30773.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054678440093994,1.0,0.0,0.0,3.227994441986084,3.2280168533325195,6.952785724934074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.65771484375,0.0,1198.42529296875,1895.4371337890625,0.0,2521.520751953125,0.8263922929763794,1.0,0.0,3.0,1.0,0.0
12420060,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.6919084191322327,0.2398720979690551,0.2207237482070922,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8466113209724426,0.4499033093452453,0.4302156865596771,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9574421048164368,0.6409484148025513,0.4498828649520874,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.766325056552887,0.3303602039813995,0.3176843225955963,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.6573283672332764,0.2064478248357772,0.952844738960266,286.4282531738281,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0851135253906,286.42828369140625,1.0,0.5719410181045532,1.0,1.0,0.0,1.0,-2.847144365310669,2.847137928009033,6.520349870697828e-06,2.200401544570923,0.8561199903488159,0.8561199903488159,0.0,186.9622039794922,176.0,32403.501953125,-0.0,2226.2763671875,1.0,283.1499938964844,285.614013671875,293.3109436035156,295.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,29865.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001145720481873,1.0,0.0,0.0,3.141685724258423,3.141706943511963,6.585955247828679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.40478515625,0.0,1109.45556640625,1895.4371337890625,0.0,2472.47265625,0.8051605820655823,1.0,0.0,3.0,1.0,0.0
12420120,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.6919084191322327,0.2398720979690551,0.2207237482070922,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8466113209724426,0.4499033093452453,0.4302156865596771,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9574421048164368,0.6409484148025513,0.4498828649520874,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.766325056552887,0.3303602039813995,0.3176843225955963,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.6573283672332764,0.2064478248357772,0.952844738960266,286.4282531738281,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0851135253906,286.42828369140625,1.0,0.5719410181045532,1.0,1.0,0.0,1.0,-2.847144365310669,2.847137928009033,6.520349870697828e-06,2.200401544570923,0.8561199903488159,0.8561199903488159,0.0,186.9622039794922,176.0,32403.501953125,-0.0,2226.2763671875,1.0,283.1499938964844,285.614013671875,293.3109436035156,295.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,29865.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001145720481873,1.0,0.0,0.0,3.141685724258423,3.141706943511963,6.585955247828679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.40478515625,0.0,1109.45556640625,1895.4371337890625,0.0,2472.47265625,0.8051605820655823,1.0,0.0,3.0,1.0,0.0
12420180,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.6923760771751404,0.2382897138595581,0.2192208170890808,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.8475314378738403,0.4475540220737457,0.4279271066188812,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.9593793749809264,0.639077365398407,0.4485373795032501,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.7672280669212341,0.3286952674388885,0.3160356283187866,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.6576498746871948,0.2049943953752517,0.9459224939346312,286.4393920898437,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07781982421875,286.439453125,1.0,0.567791223526001,1.0,1.0,0.0,1.0,-2.83067274093628,2.830666303634644,6.445229701057542e-06,2.1877200603485107,0.8465871810913086,0.8465871810913086,0.0,184.0372772216797,164.0,31719.728515625,-0.0,2184.082763671875,1.0,283.1499938964844,285.6348571777344,293.2601623535156,295.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,28950.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942859530448914,1.0,0.0,0.0,3.0493953227996826,3.0494158267974854,6.204700184753165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.82470703125,0.0,1019.6142578125,1895.4371337890625,0.0,2419.30224609375,0.7825436592102051,1.0,0.0,3.0,1.0,0.0
12420240,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.6923760771751404,0.2382897138595581,0.2192208170890808,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.8475314378738403,0.4475540220737457,0.4279271066188812,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.9593793749809264,0.639077365398407,0.4485373795032501,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.7672280669212341,0.3286952674388885,0.3160356283187866,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.6576498746871948,0.2049943953752517,0.9459224939346312,286.4393920898437,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07781982421875,286.439453125,1.0,0.567791223526001,1.0,1.0,0.0,1.0,-2.83067274093628,2.830666303634644,6.445229701057542e-06,2.1877200603485107,0.8465871810913086,0.8465871810913086,0.0,184.0372772216797,164.0,31719.728515625,-0.0,2184.082763671875,1.0,283.1499938964844,285.6348571777344,293.2601623535156,295.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,28950.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942859530448914,1.0,0.0,0.0,3.0493953227996826,3.0494158267974854,6.204700184753165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.82470703125,0.0,1019.6142578125,1895.4371337890625,0.0,2419.30224609375,0.7825436592102051,1.0,0.0,3.0,1.0,0.0
12420300,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.448486328125,0.694094717502594,0.237508550286293,0.2184135913848877,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486999511719,0.8496596217155457,0.4463775753974914,0.4267131686210632,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4487609863281,0.9623849987983704,0.6381252408027649,0.4478015005588531,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.7692387104034424,0.3278587758541107,0.3151398003101349,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.6591472029685974,0.2042722702026367,0.9421624541282654,286.4486694335937,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0745849609375,286.4490661621094,1.0,0.5647525191307068,1.0,1.0,0.0,1.0,-2.821763753890991,2.8217573165893555,6.404738996934611e-06,2.1808416843414307,0.8414733409881592,0.8414733409881592,0.0,180.94322204589844,164.0,31330.271484375,-0.0,2154.167236328125,1.0,283.1499938964844,285.6493835449219,293.2333984375,295.3187561035156,293.1499938964844,293.1499938964844,283.1499938964844,28350.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911167144775391,1.0,0.0,0.0,2.993654489517212,2.9936740398406982,5.979937895972398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.06201171875,0.0,967.4666137695312,1895.4371337890625,0.0,2390.5009765625,0.771636426448822,1.0,0.0,3.0,1.0,0.0
12420360,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525451660156,0.6965495944023132,0.236733928322792,0.2175893187522888,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4526672363281,0.852628767490387,0.4452000260353088,0.4254745543003082,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45269775390625,0.966313898563385,0.6371626257896423,0.4470428228378296,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4526062011719,0.7720323801040649,0.3270201981067657,0.3142171800136566,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4525146484375,0.661319375038147,0.2035545408725738,0.9382980465888976,286.45263671875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0716247558594,286.45281982421875,1.0,0.5612509846687317,1.0,1.0,0.0,1.0,-2.81261944770813,2.812613010406494,6.363305146805942e-06,2.173778533935547,0.8360204100608826,0.8360204100608826,0.0,177.13516235351562,152.0,30990.642578125,-0.0,2120.60791015625,1.0,283.1499938964844,285.6580505371094,293.2065734863281,295.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,28035.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878168225288391,1.0,0.0,0.0,2.9514076709747314,2.9514269828796387,5.81234985475021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.228515625,0.0,929.9865112304688,1895.4371337890625,0.0,2360.598876953125,0.7586210370063782,1.0,0.0,3.0,1.0,0.0
12420420,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693298339844,0.7031500935554504,0.2352049946784973,0.2159046828746795,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.8605881929397583,0.442848801612854,0.4229413270950317,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.9759618043899536,0.6352232694625854,0.4454678893089294,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46942138671875,0.7794778347015381,0.3253417313098907,0.3123128116130829,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692687988281,0.6672789454460144,0.2021333128213882,0.9303674101829528,286.4694519042969,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0664367675781,286.46978759765625,1.0,0.553314208984375,1.0,1.0,0.0,1.0,-2.793837547302246,2.793831348419189,6.278607543208636e-06,2.159264326095581,0.8244993686676025,0.8244993686676025,0.0,168.14801025390625,140.0,30220.8828125,-0.0,2046.7554931640625,1.0,283.1499938964844,285.6846618652344,293.1506042480469,295.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,27109.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806516885757446,1.0,0.0,0.0,2.847468852996826,2.847486734390259,5.410174708231352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.2060546875,0.0,841.0689086914062,1895.4371337890625,0.0,2295.993408203125,0.7333310842514038,1.0,0.0,3.0,1.0,0.0
12420480,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693298339844,0.7031500935554504,0.2352049946784973,0.2159046828746795,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.8605881929397583,0.442848801612854,0.4229413270950317,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.9759618043899536,0.6352232694625854,0.4454678893089294,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46942138671875,0.7794778347015381,0.3253417313098907,0.3123128116130829,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692687988281,0.6672789454460144,0.2021333128213882,0.9303674101829528,286.4694519042969,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0664367675781,286.46978759765625,1.0,0.553314208984375,1.0,1.0,0.0,1.0,-2.793837547302246,2.793831348419189,6.278607543208636e-06,2.159264326095581,0.8244993686676025,0.8244993686676025,0.0,168.14801025390625,140.0,30220.8828125,-0.0,2046.7554931640625,1.0,283.1499938964844,285.6846618652344,293.1506042480469,295.1698913574219,293.1499938964844,293.1499938964844,283.1499938964844,27109.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806516885757446,1.0,0.0,0.0,2.847468852996826,2.847486734390259,5.410174708231352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.2060546875,0.0,841.0689086914062,1895.4371337890625,0.0,2295.993408203125,0.7333310842514038,1.0,0.0,3.0,1.0,0.0
12420540,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.7116559147834778,0.2336995303630828,0.2141977250576019,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.871067464351654,0.4405040442943573,0.4203668236732483,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49041748046875,0.9870999455451964,0.633270263671875,0.4438474774360657,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.7891772985458374,0.3236615061759949,0.310359925031662,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.6752303838729858,0.2007301151752472,0.9222979545593262,286.4903259277344,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0621643066406,286.4908142089844,1.0,0.5445153117179871,1.0,1.0,0.0,1.0,-2.774699449539185,2.774693250656128,6.192875844135415e-06,2.1444692611694336,0.8120706677436829,0.8120706677436829,0.0,157.96890258789062,128.0,29413.416015625,-0.0,1967.615478515625,1.0,283.1499938964844,285.7150573730469,293.0927429199219,295.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,26177.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727651000022888,1.0,0.0,0.0,2.738063097000122,2.7380800247192383,5.002420948585495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.12744140625,0.0,754.0349731445312,1895.4371337890625,0.0,2225.431884765625,0.7067999839782715,1.0,0.0,3.0,1.0,0.0
12420600,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.7116559147834778,0.2336995303630828,0.2141977250576019,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.871067464351654,0.4405040442943573,0.4203668236732483,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49041748046875,0.9870999455451964,0.633270263671875,0.4438474774360657,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.7891772985458374,0.3236615061759949,0.310359925031662,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.6752303838729858,0.2007301151752472,0.9222979545593262,286.4903259277344,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0621643066406,286.4908142089844,1.0,0.5445153117179871,1.0,1.0,0.0,1.0,-2.774699449539185,2.774693250656128,6.192875844135415e-06,2.1444692611694336,0.8120706677436829,0.8120706677436829,0.0,157.96890258789062,128.0,29413.416015625,-0.0,1967.615478515625,1.0,283.1499938964844,285.7150573730469,293.0927429199219,295.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,26177.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727651000022888,1.0,0.0,0.0,2.738063097000122,2.7380800247192383,5.002420948585495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.12744140625,0.0,754.0349731445312,1895.4371337890625,0.0,2225.431884765625,0.7067999839782715,1.0,0.0,3.0,1.0,0.0
12420660,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.7213366627693176,0.2322090715169906,0.2124797403812408,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.8840511441230774,0.4381603300571441,0.417766124010086,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51593017578125,0.998769462108612,0.6313155889511108,0.4420858323574066,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157165527344,0.8010196685791016,0.3219741880893707,0.3083738088607788,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.6851235032081604,0.1993377953767776,0.914154589176178,286.51580810546875,287.4799499511719,292.1097412109375,290.075927734375,292.1112365722656,297.05865478515625,286.5164794921875,1.0,0.5351235866546631,1.0,1.0,0.0,1.0,-2.7551462650299072,2.7551403045654297,6.10583447269164e-06,2.1293258666992188,0.7987478375434875,0.7987478375434875,0.0,147.10659790039062,116.0,28563.609375,-0.0,1885.68798828125,1.0,283.1499938964844,285.749755859375,293.0329284667969,294.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,25231.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764112114906311,1.0,0.0,0.0,2.6229233741760254,2.622939109802246,4.5905483148089843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.8203125,0.0,669.355712890625,1895.4371337890625,0.0,2148.736083984375,0.6789876818656921,1.0,0.0,3.0,1.0,0.0
12420720,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.7213366627693176,0.2322090715169906,0.2124797403812408,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.8840511441230774,0.4381603300571441,0.417766124010086,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51593017578125,0.998769462108612,0.6313155889511108,0.4420858323574066,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157165527344,0.8010196685791016,0.3219741880893707,0.3083738088607788,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.6851235032081604,0.1993377953767776,0.914154589176178,286.51580810546875,287.4799499511719,292.1097412109375,290.075927734375,292.1112365722656,297.05865478515625,286.5164794921875,1.0,0.5351235866546631,1.0,1.0,0.0,1.0,-2.7551462650299072,2.7551403045654297,6.10583447269164e-06,2.1293258666992188,0.7987478375434875,0.7987478375434875,0.0,147.10659790039062,116.0,28563.609375,-0.0,1885.68798828125,1.0,283.1499938964844,285.749755859375,293.0329284667969,294.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,25231.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764112114906311,1.0,0.0,0.0,2.6229233741760254,2.622939109802246,4.5905483148089843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.8203125,0.0,669.355712890625,1895.4371337890625,0.0,2148.736083984375,0.6789876818656921,1.0,0.0,3.0,1.0,0.0
12420780,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.7293363809585571,0.2306853830814361,0.2108316719532013,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.8954237699508667,0.4357829093933105,0.4152394235134125,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.9990000128746032,0.6310738921165466,0.4255534708499908,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367736816406,0.8111090064048767,0.3202403485774994,0.3064471483230591,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.6936703324317932,0.1979185044765472,0.9063622951507568,286.5368347167969,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.057373046875,286.5372314453125,1.0,0.5245248079299927,1.0,1.0,0.0,1.0,-2.7198734283447266,2.719867467880249,5.9507883634069e-06,2.102203607559204,0.7845873236656189,0.7845873236656189,0.0,137.79135131835938,104.0,27602.275390625,-0.0,1787.381591796875,1.0,283.1499938964844,285.7820129394531,292.9709777832031,294.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,24293.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546096444129944,1.0,0.0,0.0,2.5038414001464844,2.5038559436798096,4.183184501016513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.021484375,0.0,588.9442138671875,1895.4371337890625,0.0,2065.462158203125,0.6502853035926819,1.0,0.0,3.0,1.0,0.0
12420840,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.7293363809585571,0.2306853830814361,0.2108316719532013,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.8954237699508667,0.4357829093933105,0.4152394235134125,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.9990000128746032,0.6310738921165466,0.4255534708499908,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367736816406,0.8111090064048767,0.3202403485774994,0.3064471483230591,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.6936703324317932,0.1979185044765472,0.9063622951507568,286.5368347167969,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.057373046875,286.5372314453125,1.0,0.5245248079299927,1.0,1.0,0.0,1.0,-2.7198734283447266,2.719867467880249,5.9507883634069e-06,2.102203607559204,0.7845873236656189,0.7845873236656189,0.0,137.79135131835938,104.0,27602.275390625,-0.0,1787.381591796875,1.0,283.1499938964844,285.7820129394531,292.9709777832031,294.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,24293.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546096444129944,1.0,0.0,0.0,2.5038414001464844,2.5038559436798096,4.183184501016513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.021484375,0.0,588.9442138671875,1895.4371337890625,0.0,2065.462158203125,0.6502853035926819,1.0,0.0,3.0,1.0,0.0
12420900,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.7335403561592102,0.2298990935087204,0.2099852561950683,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503845214844,0.9014605283737184,0.434563398361206,0.4139469265937805,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55047607421875,0.9990000128746032,0.6323242783546448,0.4160146713256836,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.8161959052085876,0.3193439841270447,0.3054561913013458,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.6981944441795349,0.1971928030252456,0.9023972749710084,286.55035400390625,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0593566894531,286.5510559082031,1.0,0.5187147259712219,1.0,1.0,0.0,1.0,-2.6986851692199707,2.6986794471740723,5.858574695594143e-06,2.0858941078186035,0.7771626114845276,0.7771626114845276,0.0,133.0980682373047,104.0,27053.599609375,-0.0,1734.88330078125,1.0,283.1499938964844,285.8019714355469,292.9379272460937,294.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,23676.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492731213569641,1.0,0.0,0.0,2.434767246246338,2.434781312942505,3.9555629882670473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.59130859375,0.0,545.0524291992188,1895.4371337890625,0.0,2019.1661376953125,0.6363630294799805,1.0,0.0,3.0,1.0,0.0
12420960,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.7383941411972046,0.2291089594364166,0.2091255486011505,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577697753906,0.908565104007721,0.4333364069461822,0.4126380085945129,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578308105469,0.9990000128746032,0.634333074092865,0.4055796265602112,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8218879699707031,0.3184392154216766,0.3044470548629761,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.7033872008323669,0.1964644342660904,0.8983687162399292,286.5577392578125,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.06451416015625,286.5581359863281,1.0,0.5126891136169434,1.0,1.0,0.0,1.0,-2.677486658096313,2.677480697631836,5.766860340372659e-06,2.0694918632507324,0.7694158554077148,0.7694158554077148,0.0,128.13909912109375,92.0,26565.880859375,-0.0,1681.127685546875,1.0,283.1499938964844,285.8155517578125,292.905029296875,294.7104797363281,293.1499938964844,293.1499938964844,283.1499938964844,23348.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435863614082336,1.0,0.0,0.0,2.3792054653167725,2.379218816757202,3.77708914811592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.73046875,0.0,512.1912841796875,1895.4371337890625,0.0,1970.2261962890625,0.6203851699829102,1.0,0.0,3.0,1.0,0.0
12421020,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5759582519531,0.7453814744949341,0.2280973047018051,0.208013042807579,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.9193547368049622,0.4317625164985657,0.4109452664852142,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.576416015625,0.9990000128746032,0.637704610824585,0.3914796710014343,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.576171875,0.8298675417900085,0.3172739446163177,0.303136795759201,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.7107037305831909,0.1955378651618957,0.8931771516799927,286.5762634277344,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0766906738281,286.5770874023437,1.0,0.5046778917312622,1.0,1.0,0.0,1.0,-2.649360179901123,2.6493544578552246,5.6462795328116044e-06,2.0477240085601807,0.7593024969100952,0.7593024969100952,0.0,121.63567352294922,92.0,25851.484375,-0.0,1611.3446044921875,1.0,283.1499938964844,285.8424377441406,292.8616638183594,294.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,22616.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735713541507721,1.0,0.0,0.0,2.2911226749420166,2.29113507270813,3.5025956890422094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.2392578125,0.0,461.9190673828125,1895.4371337890625,0.0,1903.18212890625,0.6020525693893433,1.0,0.0,3.0,1.0,0.0
12421080,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.7497650384902954,0.2275265902280807,0.2073869407176971,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58306884765625,0.9262075424194336,0.4308736026287079,0.4099917113780975,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5831298828125,0.9990000128746032,0.6399151682853699,0.383173257112503,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829467773437,0.8347911834716797,0.3166136145591736,0.3023960292339325,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.71502286195755,0.1950224041938781,0.8902733325958252,286.5830383300781,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0862731933594,286.5836181640625,1.0,0.5000344514846802,1.0,1.0,0.0,1.0,-2.633101463317871,2.633095979690552,5.577154752245406e-06,2.035139560699463,0.7534056901931763,0.7534056901931763,0.0,117.91148376464844,95.0,25486.275390625,-0.0,1571.7801513671875,1.0,283.1499938964844,285.8536682128906,292.8377990722656,294.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,22383.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310882806777954,1.0,0.0,0.0,2.2497663497924805,2.2497787475585938,3.3772892038541613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.78515625,0.0,440.00872802734375,1895.4371337890625,0.0,1864.1964111328125,0.5894429087638855,1.0,0.0,3.0,1.0,0.0
12421140,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6208190917969,0.7567525506019592,0.2259824424982071,0.2058051824569702,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214294433594,0.9371667504310608,0.4284537732601166,0.4075083434581756,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.9990000128746032,0.6459276080131531,0.3694909512996673,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8427150249481201,0.3148131668567657,0.3004949986934662,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62060546875,0.7215117812156677,0.19366155564785,0.8831352591514587,286.621337890625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.115478515625,286.6229248046875,1.0,0.4920351207256317,1.0,1.0,0.0,1.0,-2.600895881652832,2.6008903980255127,5.441033408715157e-06,2.0099871158599854,0.7367645502090454,0.7367645502090454,0.0,111.73444366455078,98.0,24430.638671875,-0.0,1500.059326171875,1.0,283.1499938964844,285.9024658203125,292.7708740234375,294.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,21391.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173513770103455,1.0,0.0,0.0,2.116642951965332,2.11665415763855,2.9894317776779644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.76171875,0.0,373.2799987792969,1895.4371337890625,0.0,1750.2845458984375,0.5607203245162964,1.0,0.0,3.0,1.0,0.0
