time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421200,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6208190917969,0.7567525506019592,0.2259824424982071,0.2058051824569702,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214294433594,0.9371667504310608,0.4284537732601166,0.4075083434581756,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.9990000128746032,0.6459276080131531,0.3694909512996673,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8427150249481201,0.3148131668567657,0.3004949986934662,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62060546875,0.7215117812156677,0.19366155564785,0.8831352591514587,286.621337890625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.115478515625,286.6229248046875,1.0,0.4920351207256317,1.0,1.0,0.0,1.0,-2.600895881652832,2.6008903980255127,5.441033408715157e-06,2.0099871158599854,0.7367645502090454,0.7367645502090454,0.0,111.73444366455078,98.0,24430.638671875,-0.0,1500.059326171875,1.0,283.1499938964844,285.9024658203125,292.7708740234375,294.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,21391.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173513770103455,1.0,0.0,0.0,2.116642951965332,2.11665415763855,2.9894317776779644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.76171875,0.0,373.2799987792969,1895.4371337890625,0.0,1750.2845458984375,0.5607203245162964,1.0,0.0,3.0,1.0,0.0
12421260,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468200683594,0.7591792345046997,0.2248272448778152,0.2047025114297866,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473999023437,0.941065788269043,0.4266585409641266,0.4057489931583404,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.64752197265625,0.9990000128746032,0.6493893265724182,0.3639335334300995,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64715576171875,0.845582902431488,0.3134669661521911,0.2991563379764557,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466064453125,0.7236984968185425,0.1926720142364502,0.8783273696899414,286.6473388671875,287.9110107421875,291.7620849609375,289.7933349609375,291.7637023925781,297.1313781738281,286.64892578125,1.0,0.4880746603012085,1.0,1.0,0.0,1.0,-2.583387851715088,2.583382368087769,5.367858193494612e-06,1.9963728189468384,0.7238711714744568,0.7238711714744568,0.0,109.1310806274414,98.0,23751.63671875,-0.0,1465.0667724609375,1.0,283.1499938964844,285.9341125488281,292.7250366210937,294.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,21026.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071595191955566,1.0,0.0,0.0,2.034421443939209,2.034431934356689,2.7616917464001745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.78515625,0.0,336.72235107421875,1895.4371337890625,0.0,1667.7064208984375,0.5419284105300903,1.0,0.0,3.0,1.0,0.0
12421320,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65576171875,0.7595509886741638,0.2244241088628769,0.2043284475803375,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563720703125,0.9417277574539183,0.4260379076004028,0.4051513373851776,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.9990000128746032,0.6503623723983765,0.362727403640747,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.8460681438446045,0.3129982650279999,0.2987015545368194,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6555480957031,0.724033772945404,0.1923296004533767,0.8767219185829163,286.6562805175781,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13525390625,286.65789794921875,1.0,0.4870251417160034,1.0,1.0,0.0,1.0,-2.5782949924468994,2.57828950881958,5.34667060492211e-06,1.992414832115173,0.7193406224250793,0.7193406224250793,0.0,108.52619934082033,101.0,23527.166015625,-0.0,1455.637451171875,1.0,283.1499938964844,285.9447631835937,292.7098083496094,294.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,20936.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703749418258667,1.0,0.0,0.0,2.007463932037353,2.007474184036255,2.688987876808824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.330078125,0.0,325.4190979003906,1895.4371337890625,0.0,1640.4677734375,0.5358400344848633,1.0,0.0,3.0,1.0,0.0
12421380,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920166015625,0.7591943144798279,0.222819522023201,0.202875331044197,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.9417200684547424,0.4235959053039551,0.4028371274471283,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.9990000128746032,0.6532243490219116,0.3606632053852081,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.8460054397583008,0.3111360669136047,0.2969327569007873,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918029785156,0.7237209677696228,0.190963014960289,0.870521605014801,286.6925964355469,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1440734863281,286.6943359375,1.0,0.4840663373470306,1.0,1.0,0.0,1.0,-2.561706781387329,2.5617012977600098,5.2779701036342885e-06,1.9795323610305784,0.7011945843696594,0.7011945843696594,0.0,107.22601318359376,104.0,22673.53515625,-0.0,1428.085693359375,1.0,283.1499938964844,285.9867553710937,292.65093994140625,294.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,20694.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909393072128296,1.0,0.0,0.0,1.9056665897369385,1.905676245689392,2.423188618649874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68505859375,0.0,285.5215148925781,1895.4371337890625,0.0,1539.994384765625,0.5131582617759705,1.0,0.0,3.0,1.0,0.0
12421440,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920166015625,0.7591943144798279,0.222819522023201,0.202875331044197,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.9417200684547424,0.4235959053039551,0.4028371274471283,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.9990000128746032,0.6532243490219116,0.3606632053852081,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.8460054397583008,0.3111360669136047,0.2969327569007873,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918029785156,0.7237209677696228,0.190963014960289,0.870521605014801,286.6925964355469,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1440734863281,286.6943359375,1.0,0.4840663373470306,1.0,1.0,0.0,1.0,-2.561706781387329,2.5617012977600098,5.2779701036342885e-06,1.9795323610305784,0.7011945843696594,0.7011945843696594,0.0,107.22601318359376,104.0,22673.53515625,-0.0,1428.085693359375,1.0,283.1499938964844,285.9867553710937,292.65093994140625,294.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,20694.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909393072128296,1.0,0.0,0.0,1.9056665897369385,1.905676245689392,2.423188618649874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68505859375,0.0,285.5215148925781,1895.4371337890625,0.0,1539.994384765625,0.5131582617759705,1.0,0.0,3.0,1.0,0.0
12421500,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.7580596804618835,0.222001314163208,0.2021517902612686,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.94034081697464,0.4223645627498626,0.401689350605011,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121887207031,0.9990000128746032,0.6541208624839783,0.3610202968120575,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117919921875,0.8449365496635437,0.31018728017807,0.2960502207279205,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71112060546875,0.7226949334144592,0.1902578324079513,0.8674229383468628,286.71197509765625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14501953125,286.7138366699219,1.0,0.4831799566745758,1.0,1.0,0.0,1.0,-2.555103540420532,2.555098295211792,5.250758931651944e-06,1.974410057067871,0.691856324672699,0.691856324672699,0.0,107.1272964477539,104.0,22255.4296875,-0.0,1419.029296875,1.0,283.1499938964844,286.0083923339844,292.6211242675781,294.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,20625.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847950220108032,1.0,0.0,0.0,1.856144547462464,1.8561538457870483,2.2988837145021535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9736328125,0.0,267.61383056640625,1895.4371337890625,0.0,1492.8865966796875,0.5023022890090942,1.0,0.0,3.0,1.0,0.0
12421560,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.731689453125,0.7564910054206848,0.2211759537458419,0.2014295011758804,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.732421875,0.938319742679596,0.4211278855800628,0.4005450010299682,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325744628906,0.9990000128746032,0.6547443270683289,0.3620185852050781,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.73211669921875,0.8433946967124939,0.3092297613620758,0.2951676547527313,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314453125,0.7212576866149902,0.1895385086536407,0.8643038868904114,286.7323303222656,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1442565917969,286.7343139648437,1.0,0.4825641810894012,1.0,1.0,0.0,1.0,-2.549250602722168,2.549245357513428,5.226704615779454e-06,1.9698727130889893,0.6823706030845642,0.6823706030845642,0.0,107.28218841552734,107.0,21837.923828125,-0.0,1412.089599609375,1.0,283.1499938964844,286.0306701660156,292.5907592773437,294.1080017089844,293.1499938964844,293.1499938964844,283.1499938964844,20575.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678734302520752,1.0,0.0,0.0,1.8069441318511963,1.806953191757202,2.178626914428605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.30029296875,0.0,250.70339965820312,1895.4371337890625,0.0,1447.140380859375,0.4916188716888428,1.0,0.0,3.0,1.0,0.0
12421620,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.7523028254508972,0.2195102870464325,0.1999904662370681,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.9326568841934204,0.4186432659626007,0.3982663154602051,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.9990000128746032,0.6552270650863647,0.3656404912471771,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.8391562700271606,0.3072940409183502,0.2934031784534454,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.7173134088516235,0.1880576163530349,0.8579789400100708,286.7767028808594,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1385192871094,286.7789306640625,1.0,0.4820209145545959,1.0,1.0,0.0,1.0,-2.539413928985596,2.5394086837768555,5.18642264069058e-06,1.9622560739517207,0.6629601716995239,0.6629601716995239,0.0,108.24091339111328,110.0,20998.75,-0.0,1403.509765625,1.0,283.1499938964844,286.0778503417969,292.52789306640625,293.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,20513.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666105389595032,1.0,0.0,0.0,1.7088879346847534,1.708896279335022,1.9485904090288386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.7802734375,0.0,219.45584106445312,1895.4371337890625,0.0,1357.87646484375,0.4706228077411651,1.0,0.0,3.0,1.0,0.0
12421680,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.7523028254508972,0.2195102870464325,0.1999904662370681,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767944335937,0.9326568841934204,0.4186432659626007,0.3982663154602051,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.9990000128746032,0.6552270650863647,0.3656404912471771,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.8391562700271606,0.3072940409183502,0.2934031784534454,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.7173134088516235,0.1880576163530349,0.8579789400100708,286.7767028808594,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1385192871094,286.7789306640625,1.0,0.4820209145545959,1.0,1.0,0.0,1.0,-2.539413928985596,2.5394086837768555,5.18642264069058e-06,1.9622560739517207,0.6629601716995239,0.6629601716995239,0.0,108.24091339111328,110.0,20998.75,-0.0,1403.509765625,1.0,283.1499938964844,286.0778503417969,292.52789306640625,293.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,20513.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666105389595032,1.0,0.0,0.0,1.7088879346847534,1.708896279335022,1.9485904090288386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.7802734375,0.0,219.45584106445312,1895.4371337890625,0.0,1357.87646484375,0.4706228077411651,1.0,0.0,3.0,1.0,0.0
12421740,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.7472246289253235,0.2178361415863037,0.1985619217157364,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9255315065383912,0.416153222322464,0.3960018754005432,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.9990000128746032,0.6548813581466675,0.3707927167415619,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.8339151740074158,0.3053421974182129,0.2916425466537475,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7122789025306702,0.1865315288305282,0.8515434265136719,286.8261413574219,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1288146972656,286.8286437988281,1.0,0.4821365773677826,1.0,1.0,0.0,1.0,-2.5313174724578857,2.5313124656677246,5.153404799784767e-06,1.955996870994568,0.643042802810669,0.643042802810669,0.0,109.82769775390624,113.0,20145.8125,-0.0,1399.9287109375,1.0,283.1499938964844,286.1288146972656,292.4626159667969,293.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,20469.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541320085525513,1.0,0.0,0.0,1.610770583152771,1.6107784509658811,1.731254002379501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.736328125,0.0,191.19305419921875,1895.4371337890625,0.0,1269.2947998046875,0.4499912559986114,1.0,0.0,3.0,1.0,0.0
12421800,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.7472246289253235,0.2178361415863037,0.1985619217157364,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9255315065383912,0.416153222322464,0.3960018754005432,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.9990000128746032,0.6548813581466675,0.3707927167415619,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258972167969,0.8339151740074158,0.3053421974182129,0.2916425466537475,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7122789025306702,0.1865315288305282,0.8515434265136719,286.8261413574219,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1288146972656,286.8286437988281,1.0,0.4821365773677826,1.0,1.0,0.0,1.0,-2.5313174724578857,2.5313124656677246,5.153404799784767e-06,1.955996870994568,0.643042802810669,0.643042802810669,0.0,109.82769775390624,113.0,20145.8125,-0.0,1399.9287109375,1.0,283.1499938964844,286.1288146972656,292.4626159667969,293.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,20469.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541320085525513,1.0,0.0,0.0,1.610770583152771,1.6107784509658811,1.731254002379501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.736328125,0.0,191.19305419921875,1895.4371337890625,0.0,1269.2947998046875,0.4499912559986114,1.0,0.0,3.0,1.0,0.0
12421860,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.7416628003120422,0.2161634862422943,0.1971477717161178,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9175945520401,0.4136679768562317,0.3937553465366363,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.9990000128746032,0.6538394093513489,0.3769753277301788,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.8280834555625916,0.3033846914768219,0.2898900806903839,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.7063466906547546,0.1849722564220428,0.8450197577476501,286.88067626953125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.116455078125,286.8834228515625,1.0,0.4827143549919128,1.0,1.0,0.0,1.0,-2.5244030952453613,2.5243980884552,5.125308234710246e-06,1.9506596326828003,0.6226741671562195,0.6226741671562195,0.0,111.86145782470705,116.0,19274.931640625,-0.0,1399.800048828125,1.0,283.1499938964844,286.1835327148437,292.3956604003906,293.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,20421.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409744024276733,1.0,0.0,0.0,1.5126707553863523,1.5126780271530151,1.5268001618551352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.228515625,0.0,165.69178771972656,1895.4371337890625,0.0,1179.740478515625,0.4297456741333008,1.0,0.0,3.0,1.0,0.0
12421920,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797607421875,0.7416628003120422,0.2161634862422943,0.1971477717161178,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9175945520401,0.4136679768562317,0.3937553465366363,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.9990000128746032,0.6538394093513489,0.3769753277301788,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.8280834555625916,0.3033846914768219,0.2898900806903839,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.7063466906547546,0.1849722564220428,0.8450197577476501,286.88067626953125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.116455078125,286.8834228515625,1.0,0.4827143549919128,1.0,1.0,0.0,1.0,-2.5244030952453613,2.5243980884552,5.125308234710246e-06,1.9506596326828003,0.6226741671562195,0.6226741671562195,0.0,111.86145782470705,116.0,19274.931640625,-0.0,1399.800048828125,1.0,283.1499938964844,286.1835327148437,292.3956604003906,293.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,20421.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409744024276733,1.0,0.0,0.0,1.5126707553863523,1.5126780271530151,1.5268001618551352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.228515625,0.0,165.69178771972656,1895.4371337890625,0.0,1179.740478515625,0.4297456741333008,1.0,0.0,3.0,1.0,0.0
12421980,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.7358962297439575,0.2144981324672699,0.1957494765520095,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.909453809261322,0.4111947417259216,0.3915294110774994,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.9990000128746032,0.6522125005722046,0.3838079571723938,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.821927011013031,0.3014281690120697,0.2881481349468231,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.6999464631080627,0.1833917647600174,0.8384402990341187,286.9398193359375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10260009765625,286.9427795410156,1.0,0.4836048185825348,1.0,1.0,0.0,1.0,-2.518259286880493,2.518254280090332,5.100420821690932e-06,1.9459236860275269,0.6019172072410583,0.6019172072410583,0.0,114.2035675048828,119.0,18386.041015625,-0.0,1401.9761962890625,1.0,283.1499938964844,286.2416076660156,292.327880859375,293.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,20355.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269769668579102,1.0,0.0,0.0,1.4151506423950195,1.4151575565338137,1.3362839013097982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.53125,0.0,142.8680419921875,1895.4371337890625,0.0,1089.0755615234375,0.4100183546543121,1.0,0.0,3.0,1.0,0.0
12422040,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.7358962297439575,0.2144981324672699,0.1957494765520095,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.909453809261322,0.4111947417259216,0.3915294110774994,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.9990000128746032,0.6522125005722046,0.3838079571723938,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93951416015625,0.821927011013031,0.3014281690120697,0.2881481349468231,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.6999464631080627,0.1833917647600174,0.8384402990341187,286.9398193359375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10260009765625,286.9427795410156,1.0,0.4836048185825348,1.0,1.0,0.0,1.0,-2.518259286880493,2.518254280090332,5.100420821690932e-06,1.9459236860275269,0.6019172072410583,0.6019172072410583,0.0,114.2035675048828,119.0,18386.041015625,-0.0,1401.9761962890625,1.0,283.1499938964844,286.2416076660156,292.327880859375,293.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,20355.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269769668579102,1.0,0.0,0.0,1.4151506423950195,1.4151575565338137,1.3362839013097982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.53125,0.0,142.8680419921875,1895.4371337890625,0.0,1089.0755615234375,0.4100183546543121,1.0,0.0,3.0,1.0,0.0
12422100,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.7329841256141663,0.2136691361665725,0.1950564533472061,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.9054754972457886,0.4099643230438232,0.3904249966144562,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97137451171875,0.9990000128746032,0.6511953473091125,0.3873895406723022,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706115722656,0.8187655210494995,0.3004513680934906,0.2872814238071441,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.6966667771339417,0.1825964152812957,0.8351386189460754,286.9709167480469,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0953063964844,286.9739990234375,1.0,0.4841368198394775,1.0,1.0,0.0,1.0,-2.515394687652588,2.515389442443848,5.08884158989531e-06,1.9437174797058103,0.591403067111969,0.591403067111969,0.0,115.461669921875,119.0,17935.810546875,-0.0,1403.6968994140625,1.0,283.1499938964844,286.271728515625,292.2939147949219,293.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,20314.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196287274360657,1.0,0.0,0.0,1.3668700456619265,1.3668767213821411,1.246659593334698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.23828125,0.0,132.44967651367188,1895.4371337890625,0.0,1043.4761962890625,0.4004130363464355,1.0,0.0,3.0,1.0,0.0
12422160,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.7300698161125183,0.2128423899412155,0.1943669915199279,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9016412496566772,0.4087380468845367,0.3893260359764099,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.9990000128746032,0.6500552892684937,0.3910425007343292,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8155593872070312,0.2994755804538727,0.2864172160625458,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.6933658719062805,0.1817989498376846,0.8318331837654114,287.0028991699219,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0879211425781,287.00604248046875,1.0,0.4847107231616974,1.0,1.0,0.0,1.0,-2.512624502182007,2.5126192569732666,5.077659352537012e-06,1.941585183143616,0.5808085203170776,0.5808085203170776,0.0,116.76300811767578,122.0,17482.412109375,-0.0,1405.7191162109375,1.0,283.1499938964844,286.3023986816406,292.2600402832031,293.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,20267.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120565533638,1.0,0.0,0.0,1.3190432786941528,1.3190497159957886,1.160944549383203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.0380859375,0.0,122.6769561767578,1895.4371337890625,0.0,997.98388671875,0.3910087943077087,1.0,0.0,3.0,1.0,0.0
12422220,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.7258703112602234,0.2116555869579315,0.1933799833059311,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05035400390625,0.8961872458457947,0.406980037689209,0.3877532482147217,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.9990000128746032,0.6481844186782837,0.3964000940322876,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.8108517527580261,0.2980717122554779,0.2851766049861908,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.6886023283004761,0.1806479543447494,0.8270701169967651,287.0502319335937,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0772399902344,287.053466796875,1.0,0.4855995774269104,1.0,1.0,0.0,1.0,-2.5087714195251465,2.5087661743164062,5.062129730504239e-06,1.938620924949646,0.5654059648513794,0.5654059648513794,0.0,118.7024383544922,122.0,16825.7421875,-0.0,1409.0758056640625,1.0,283.1499938964844,286.34735107421875,292.2114562988281,293.4305419921875,293.1499938964844,293.1499938964844,283.1499938964844,20193.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007390022277832,1.0,0.0,0.0,1.2512528896331787,1.2512590885162354,1.0446808573760793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.31103515625,0.0,109.7332534790039,1895.4371337890625,0.0,932.923095703125,0.3778895139694214,1.0,0.0,3.0,1.0,0.0
12422280,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.7242389917373657,0.2111947834491729,0.1929974108934402,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.894079864025116,0.40629842877388,0.3871440589427948,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.9990000128746032,0.6473961472511292,0.398498922586441,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8089919090270996,0.2975256741046905,0.2846947908401489,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.6867585778236389,0.1801998019218444,0.825217604637146,287.0689392089844,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0731201171875,287.0722045898437,1.0,0.4859583973884582,1.0,1.0,0.0,1.0,-2.507298469543457,2.507293462753296,5.056200734543381e-06,1.9374881982803345,0.5593788027763367,0.5593788027763367,0.0,119.47116088867188,125.0,16569.0859375,-0.0,1410.4713134765625,1.0,283.1499938964844,286.3650207519531,292.1926574707031,293.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,20159.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962316989898682,1.0,0.0,0.0,1.2252274751663208,1.225233554840088,1.0016751872399254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.162109375,0.0,105.03004455566406,1895.4371337890625,0.0,908.034912109375,0.3729197382926941,1.0,0.0,3.0,1.0,0.0
12422340,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358642578125,0.7183861136436462,0.2095516473054886,0.1916359215974807,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371459960937,0.886638879776001,0.40387624502182,0.3849811851978302,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375427246094,0.9990000128746032,0.6442769765853882,0.4060482680797577,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366271972656,0.80220627784729,0.2955729365348816,0.2829747796058655,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.6802351474761963,0.1785979568958282,0.8186032772064209,287.1369934082031,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0586242675781,287.140380859375,1.0,0.4872910976409912,1.0,1.0,0.0,1.0,-2.5021207332611084,2.502115726470948,5.035388767282711e-06,1.933508038520813,0.5376788377761841,0.5376788377761841,0.0,122.2761688232422,113.0,15651.1162109375,-0.0,1415.802001953125,1.0,283.1499938964844,286.4286804199219,292.1259460449219,293.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,20024.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796204209327698,1.0,0.0,0.0,1.134329080581665,1.134334683418274,8.585617905509937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.15673828125,0.0,89.7310562133789,1895.4371337890625,0.0,821.5776977539062,0.3558644652366638,1.0,0.0,3.0,1.0,0.0
12422400,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358642578125,0.7183861136436462,0.2095516473054886,0.1916359215974807,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371459960937,0.886638879776001,0.40387624502182,0.3849811851978302,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375427246094,0.9990000128746032,0.6442769765853882,0.4060482680797577,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366271972656,0.80220627784729,0.2955729365348816,0.2829747796058655,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.6802351474761963,0.1785979568958282,0.8186032772064209,287.1369934082031,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0586242675781,287.140380859375,1.0,0.4872910976409912,1.0,1.0,0.0,1.0,-2.5021207332611084,2.502115726470948,5.035388767282711e-06,1.933508038520813,0.5376788377761841,0.5376788377761841,0.0,122.2761688232422,113.0,15651.1162109375,-0.0,1415.802001953125,1.0,283.1499938964844,286.4286804199219,292.1259460449219,293.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,20024.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796204209327698,1.0,0.0,0.0,1.134329080581665,1.134334683418274,8.585617905509937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.15673828125,0.0,89.7310562133789,1895.4371337890625,0.0,821.5776977539062,0.3558644652366638,1.0,0.0,3.0,1.0,0.0
12422460,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1989440917969,0.7179462909698486,0.2078862339258194,0.190114676952362,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000427246094,0.8866397738456726,0.4014369547367096,0.3826602101325989,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004089355469,0.9990000128746032,0.6416581869125366,0.4035991132259369,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996154785156,0.8020167946815491,0.2935808598995209,0.2810740172863006,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985778808594,0.6794942617416382,0.1769716441631317,0.8111728429794312,287.199951171875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0486755371094,287.2027282714844,1.0,0.4833617806434631,1.0,1.0,0.0,1.0,-2.4833691120147705,2.4833641052246094,4.960615115123801e-06,1.919213056564331,0.5155874490737915,0.5155874490737915,0.0,120.69324493408205,116.0,14708.7021484375,-0.0,1385.1842041015625,1.0,283.1499938964844,286.4891052246094,292.0599365234375,293.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,19877.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621925592422485,1.0,0.0,0.0,1.04690682888031,1.0469121932983398,7.313235528272345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.6318359375,0.0,76.6221694946289,1895.4371337890625,0.0,739.3248291015625,0.3400130569934845,1.0,0.0,3.0,1.0,0.0
12422520,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1989440917969,0.7179462909698486,0.2078862339258194,0.190114676952362,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000427246094,0.8866397738456726,0.4014369547367096,0.3826602101325989,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004089355469,0.9990000128746032,0.6416581869125366,0.4035991132259369,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996154785156,0.8020167946815491,0.2935808598995209,0.2810740172863006,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985778808594,0.6794942617416382,0.1769716441631317,0.8111728429794312,287.199951171875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0486755371094,287.2027282714844,1.0,0.4833617806434631,1.0,1.0,0.0,1.0,-2.4833691120147705,2.4833641052246094,4.960615115123801e-06,1.919213056564331,0.5155874490737915,0.5155874490737915,0.0,120.69324493408205,116.0,14708.7021484375,-0.0,1385.1842041015625,1.0,283.1499938964844,286.4891052246094,292.0599365234375,293.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,19877.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621925592422485,1.0,0.0,0.0,1.04690682888031,1.0469121932983398,7.313235528272345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.6318359375,0.0,76.6221694946289,1895.4371337890625,0.0,739.3248291015625,0.3400130569934845,1.0,0.0,3.0,1.0,0.0
12422580,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.7160736918449402,0.2062315493822097,0.1886301934719085,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621154785156,0.8847352266311646,0.3990003168582916,0.3803703486919403,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26251220703125,0.9990000128746032,0.6400878429412842,0.4037142992019653,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8000922799110413,0.291577011346817,0.2791901528835296,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26043701171875,0.6772774457931519,0.1753680109977722,0.8039634823799133,287.2619934082031,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0448608398437,287.2651672363281,1.0,0.4813758432865143,1.0,1.0,0.0,1.0,-2.468036413192749,2.468031406402588,4.899343821307411e-06,1.9072340726852417,0.4930860698223114,0.4930860698223114,0.0,120.23023986816406,104.0,13790.2744140625,-0.0,1363.9583740234375,1.0,283.1499938964844,286.54937744140625,291.994384765625,293.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,19723.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438548922538757,1.0,0.0,0.0,0.9631913900375366,0.9631964564323424,6.190398949001974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.45947265625,0.0,65.45805358886719,1895.4371337890625,0.0,661.4440307617188,0.3254291713237762,1.0,0.0,3.0,1.0,0.0
12422640,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608947753906,0.7160736918449402,0.2062315493822097,0.1886301934719085,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621154785156,0.8847352266311646,0.3990003168582916,0.3803703486919403,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26251220703125,0.9990000128746032,0.6400878429412842,0.4037142992019653,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8000922799110413,0.291577011346817,0.2791901528835296,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26043701171875,0.6772774457931519,0.1753680109977722,0.8039634823799133,287.2619934082031,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0448608398437,287.2651672363281,1.0,0.4813758432865143,1.0,1.0,0.0,1.0,-2.468036413192749,2.468031406402588,4.899343821307411e-06,1.9072340726852417,0.4930860698223114,0.4930860698223114,0.0,120.23023986816406,104.0,13790.2744140625,-0.0,1363.9583740234375,1.0,283.1499938964844,286.54937744140625,291.994384765625,293.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,19723.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438548922538757,1.0,0.0,0.0,0.9631913900375366,0.9631964564323424,6.190398949001974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.45947265625,0.0,65.45805358886719,1895.4371337890625,0.0,661.4440307617188,0.3254291713237762,1.0,0.0,3.0,1.0,0.0
12422700,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.7166572213172913,0.2053946256637573,0.1878463178873062,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29278564453125,0.8858118057250977,0.3977729082107544,0.3791818022727966,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29315185546875,0.9990000128746032,0.6393856406211853,0.4010238945484161,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923583984375,0.8009500503540039,0.2905583381652832,0.2781978249549866,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912902832031,0.6777476072311401,0.1745598912239074,0.8001708388328552,287.2926940917969,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0433349609375,287.29541015625,1.0,0.4786309003829956,1.0,1.0,0.0,1.0,-2.456697702407837,2.456692934036255,4.854705821344396e-06,1.898596167564392,0.4816907346248626,0.4816907346248626,0.0,118.80482482910156,104.0,13360.6201171875,-0.0,1343.861328125,1.0,283.1499938964844,286.5874328613281,291.9627380371094,292.9739074707031,293.1499938964844,293.1499938964844,283.1499938964844,19644.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344604849815369,1.0,0.0,0.0,0.9229435920715332,0.9229484796524048,5.6838651119051065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.04736328125,0.0,60.54416275024414,1895.4371337890625,0.0,624.7545776367188,0.318635880947113,1.0,0.0,3.0,1.0,0.0
12422760,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193054199219,0.7183698415756226,0.2045508623123169,0.1870246976613998,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3203430175781,0.8884193301200867,0.3965346813201904,0.3779518902301788,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3206787109375,0.9990000128746032,0.6391246914863586,0.3963059186935425,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.8031746745109558,0.2895258665084839,0.277160108089447,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.6793981194496155,0.1737473160028457,0.796197235584259,287.3202209472656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0434875488281,287.3228454589844,1.0,0.4750997722148895,1.0,1.0,0.0,1.0,-2.442546844482422,2.44254207611084,4.79903292216477e-06,1.8876796960830688,0.4701411426067352,0.4701411426067352,0.0,116.5034637451172,107.0,12924.37109375,-0.0,1316.842041015625,1.0,283.1499938964844,286.62261962890625,291.9322509765625,292.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,19567.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250604748725891,1.0,0.0,0.0,0.8836818337440491,0.8836866021156311,5.210570819258464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.75341796875,0.0,56.02614212036133,1895.4371337890625,0.0,590.0892333984375,0.3121630251407623,1.0,0.0,3.0,1.0,0.0
12422820,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.7183601260185242,0.2028702497482299,0.1854705065488815,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37799072265625,0.8890278935432434,0.3940590620040893,0.3755767345428467,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.9990000128746032,0.6390615701675415,0.3930293023586273,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.8034672737121582,0.2874518632888794,0.2751612663269043,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.679131805896759,0.1721410900354385,0.7887428402900696,287.3778686523437,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.04608154296875,287.380859375,1.0,0.4714972674846649,1.0,1.0,0.0,1.0,-2.422520637512207,2.422515869140625,4.720454853668343e-06,1.8720409870147705,0.4467301666736603,0.4467301666736603,0.0,114.58482360839844,110.0,12079.826171875,-0.0,1284.6151123046875,1.0,283.1499938964844,286.6942749023437,291.8723449707031,292.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,19416.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061676502227783,1.0,0.0,0.0,0.8084462285041809,0.8084507584571838,4.361096728189296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.46240234375,0.0,48.07208251953125,1895.4371337890625,0.0,526.2076416015625,0.3001532256603241,1.0,0.0,3.0,1.0,0.0
12422880,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768005371094,0.7183601260185242,0.2028702497482299,0.1854705065488815,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37799072265625,0.8890278935432434,0.3940590620040893,0.3755767345428467,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.9990000128746032,0.6390615701675415,0.3930293023586273,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.8034672737121582,0.2874518632888794,0.2751612663269043,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.679131805896759,0.1721410900354385,0.7887428402900696,287.3778686523437,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.04608154296875,287.380859375,1.0,0.4714972674846649,1.0,1.0,0.0,1.0,-2.422520637512207,2.422515869140625,4.720454853668343e-06,1.8720409870147705,0.4467301666736603,0.4467301666736603,0.0,114.58482360839844,110.0,12079.826171875,-0.0,1284.6151123046875,1.0,283.1499938964844,286.6942749023437,291.8723449707031,292.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,19416.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061676502227783,1.0,0.0,0.0,0.8084462285041809,0.8084507584571838,4.361096728189296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.46240234375,0.0,48.07208251953125,1895.4371337890625,0.0,526.2076416015625,0.3001532256603241,1.0,0.0,3.0,1.0,0.0
12422940,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377136230469,0.7162262201309204,0.2011772096157074,0.1839639842510223,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4389038085937,0.8868018388748169,0.3915774226188659,0.3732542693614959,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.9990000128746032,0.6383677124977112,0.393468290567398,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.8011915683746338,0.2853499054908752,0.2731966376304626,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372863769531,0.6766705513000488,0.1705314368009567,0.7815786600112915,287.43878173828125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0461730957031,287.4418640136719,1.0,0.4694651663303375,1.0,1.0,0.0,1.0,-2.407477378845215,2.407472848892212,4.662009814637713e-06,1.860367774963379,0.4229462742805481,0.4229462742805481,0.0,114.2716064453125,113.0,11265.6474609375,-0.0,1265.338134765625,1.0,283.1499938964844,286.7684020996094,291.8072509765625,292.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,19273.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859419465065002,1.0,0.0,0.0,0.738008439540863,0.7380127906799316,3.634261247498216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.064697265625,0.0,41.406280517578125,1895.4371337890625,0.0,465.630126953125,0.2893554866313934,1.0,0.0,3.0,1.0,0.0
12423000,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377136230469,0.7162262201309204,0.2011772096157074,0.1839639842510223,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4389038085937,0.8868018388748169,0.3915774226188659,0.3732542693614959,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.9990000128746032,0.6383677124977112,0.393468290567398,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.8011915683746338,0.2853499054908752,0.2731966376304626,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372863769531,0.6766705513000488,0.1705314368009567,0.7815786600112915,287.43878173828125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0461730957031,287.4418640136719,1.0,0.4694651663303375,1.0,1.0,0.0,1.0,-2.407477378845215,2.407472848892212,4.662009814637713e-06,1.860367774963379,0.4229462742805481,0.4229462742805481,0.0,114.2716064453125,113.0,11265.6474609375,-0.0,1265.338134765625,1.0,283.1499938964844,286.7684020996094,291.8072509765625,292.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,19273.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859419465065002,1.0,0.0,0.0,0.738008439540863,0.7380127906799316,3.634261247498216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.064697265625,0.0,41.406280517578125,1895.4371337890625,0.0,465.630126953125,0.2893554866313934,1.0,0.0,3.0,1.0,0.0
