time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423060,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.7126492261886597,0.1994621604681015,0.1824737638235092,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001525878906,0.8827809691429138,0.3890820443630218,0.3709567487239837,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50054931640625,0.9990000128746032,0.6367875933647156,0.3962807953357696,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996643066406,0.7972643375396729,0.2832111418247223,0.2712351977825165,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.6728072762489319,0.1689009666442871,0.7745084166526794,287.5000305175781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0426330566406,287.50311279296875,1.0,0.468535453081131,1.0,1.0,0.0,1.0,-2.395453453063965,2.395448684692383,4.61559284303803e-06,1.851051926612854,0.3987694084644317,0.3987694084644317,0.0,114.9772720336914,116.0,10480.7568359375,-0.0,1253.978515625,1.0,283.1499938964844,286.8424377441406,291.7394104003906,292.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19145.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632907509803772,1.0,0.0,0.0,0.6723944544792175,0.6723986268043518,3.016766569885476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.03173828125,0.0,35.820003509521484,1895.4371337890625,0.0,406.1864318847656,0.2796445488929748,1.0,0.0,3.0,1.0,0.0
12423120,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989624023437,0.7126492261886597,0.1994621604681015,0.1824737638235092,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001525878906,0.8827809691429138,0.3890820443630218,0.3709567487239837,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50054931640625,0.9990000128746032,0.6367875933647156,0.3962807953357696,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996643066406,0.7972643375396729,0.2832111418247223,0.2712351977825165,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.6728072762489319,0.1689009666442871,0.7745084166526794,287.5000305175781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0426330566406,287.50311279296875,1.0,0.468535453081131,1.0,1.0,0.0,1.0,-2.395453453063965,2.395448684692383,4.61559284303803e-06,1.851051926612854,0.3987694084644317,0.3987694084644317,0.0,114.9772720336914,116.0,10480.7568359375,-0.0,1253.978515625,1.0,283.1499938964844,286.8424377441406,291.7394104003906,292.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,19145.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632907509803772,1.0,0.0,0.0,0.6723944544792175,0.6723986268043518,3.016766569885476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.03173828125,0.0,35.820003509521484,1895.4371337890625,0.0,406.1864318847656,0.2796445488929748,1.0,0.0,3.0,1.0,0.0
12423180,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594482421875,0.7079323530197144,0.1977177560329437,0.1809830963611602,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606689453125,0.8775718212127686,0.3865633904933929,0.3686650395393371,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.9990000128746032,0.6343072056770325,0.4007417857646942,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.7922155261039734,0.2810273468494415,0.2692587375640869,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.668014645576477,0.167239248752594,0.7674296498298645,287.5605163574219,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0361633300781,287.5635986328125,1.0,0.4683657884597778,1.0,1.0,0.0,1.0,-2.3853890895843506,2.385384559631348,4.576950686896453e-06,1.8432670831680296,0.3741815686225891,0.3741815686225891,0.0,116.40117645263672,104.0,9723.171875,-0.0,1247.9261474609375,1.0,283.1499938964844,286.9155578613281,291.6759033203125,292.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,19022.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388918876647949,1.0,0.0,0.0,0.6112653017044067,0.6112693548202515,2.493175976781004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.066650390625,0.0,31.0889835357666,1895.4371337890625,0.0,350.55194091796875,0.2709492444992065,1.0,0.0,3.0,1.0,0.0
12423240,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594482421875,0.7079323530197144,0.1977177560329437,0.1809830963611602,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606689453125,0.8775718212127686,0.3865633904933929,0.3686650395393371,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.9990000128746032,0.6343072056770325,0.4007417857646942,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.7922155261039734,0.2810273468494415,0.2692587375640869,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.668014645576477,0.167239248752594,0.7674296498298645,287.5605163574219,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0361633300781,287.5635986328125,1.0,0.4683657884597778,1.0,1.0,0.0,1.0,-2.3853890895843506,2.385384559631348,4.576950686896453e-06,1.8432670831680296,0.3741815686225891,0.3741815686225891,0.0,116.40117645263672,104.0,9723.171875,-0.0,1247.9261474609375,1.0,283.1499938964844,286.9155578613281,291.6759033203125,292.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,19022.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388918876647949,1.0,0.0,0.0,0.6112653017044067,0.6112693548202515,2.493175976781004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.066650390625,0.0,31.0889835357666,1895.4371337890625,0.0,350.55194091796875,0.2709492444992065,1.0,0.0,3.0,1.0,0.0
12423300,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882263183594,0.7075079083442688,0.1968245804309845,0.1801748722791671,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893249511719,0.87741619348526,0.3852831423282623,0.3674544095993042,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896911621094,0.9990000128746032,0.6329451203346252,0.3996346890926361,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888977050781,0.7918948531150818,0.2799071669578552,0.2681983411312103,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.6674844622612,0.1663858145475387,0.7635707855224609,287.5892028808594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03271484375,287.5918884277344,1.0,0.4663062393665313,1.0,1.0,0.0,1.0,-2.3757364749908447,2.375731945037842,4.5402985051623546e-06,1.835936903953552,0.3617120385169983,0.3617120385169983,0.0,115.66887664794922,104.0,9348.7822265625,-0.0,1233.654296875,1.0,283.1499938964844,286.951171875,291.6463928222656,292.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18959.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263284802436828,1.0,0.0,0.0,0.5822709798812866,0.5822749733924866,2.262266640684629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.68896484375,0.0,28.986835479736328,1895.4371337890625,0.0,324.75201416015625,0.2669969201087951,1.0,0.0,3.0,1.0,0.0
12423360,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.708424985408783,0.1959209889173507,0.1793207973241806,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.615234375,0.878909170627594,0.3839879035949707,0.3661932349205017,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6155700683594,0.9990000128746032,0.6319568753242493,0.3962740004062652,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61480712890625,0.7930589914321899,0.2787689864635467,0.2670835256576538,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.6682002544403076,0.1655212342739105,0.7594771981239319,287.6151123046875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0307312011719,287.6176452636719,1.0,0.4633275270462036,1.0,1.0,0.0,1.0,-2.362905263900757,2.362900733947754,4.491547315410571e-06,1.8260471820831297,0.3490820527076721,0.3490820527076721,0.0,113.95818328857422,107.0,8980.103515625,-0.0,1211.876220703125,1.0,283.1499938964844,286.98492431640625,291.61822509765625,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18898.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136446416378021,1.0,0.0,0.0,0.5542683601379395,0.5542723536491394,2.0499047792554848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.7021484375,0.0,27.04133033752441,1895.4371337890625,0.0,300.3529663085937,0.2632994949817657,1.0,0.0,3.0,1.0,0.0
12423420,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65924072265625,0.7074200510978699,0.1944811344146728,0.1780094504356384,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6604309082031,0.878283679485321,0.3819155693054199,0.3642254471778869,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.9990000128746032,0.6307700872421265,0.3949713706970215,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65997314453125,0.7921766042709351,0.2769396901130676,0.2653436064720154,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.6670346260070801,0.164144366979599,0.7532034516334534,287.6603088378906,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0293273925781,287.6633605957031,1.0,0.4609798192977905,1.0,1.0,0.0,1.0,-2.347764253616333,2.34775972366333,4.434074526216136e-06,1.8142114877700808,0.3286683261394501,0.3286683261394501,0.0,112.97743225097656,107.0,8442.828125,-0.0,1190.6055908203125,1.0,283.1499938964844,287.0467224121094,291.5757751464844,292.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,18803.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393289178609848,1.0,0.0,0.0,0.5116677284240723,0.5116717219352722,1.746905731181414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.703369140625,0.0,24.22940254211425,1895.4371337890625,0.0,264.0500793457031,0.2578908205032348,1.0,0.0,3.0,1.0,0.0
12423480,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.7069317102432251,0.1941210031509399,0.1776879429817199,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.8778386116027832,0.3813976347446441,0.3637398183345794,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9990000128746032,0.6304388046264648,0.3950340449810028,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7916920185089111,0.2764800786972046,0.2649130225181579,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.666523277759552,0.1637998968362808,0.7516666650772095,287.672119140625,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0289001464844,287.6751403808594,1.0,0.4605346918106079,1.0,1.0,0.0,1.0,-2.344505786895752,2.344501495361328,4.421789071784588e-06,1.8116823434829712,0.323527842760086,0.323527842760086,0.0,112.90047454833984,110.0,8311.2666015625,-0.0,1186.593994140625,1.0,283.1499938964844,287.063232421875,291.5657958984375,292.208740234375,293.1499938964844,293.1499938964844,283.1499938964844,18781.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882414102554321,1.0,0.0,0.0,0.5014557242393494,0.5014646053314209,1.67787153060317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.930908203125,0.0,23.580854415893555,1895.4371337890625,0.0,255.494857788086,0.2566331028938293,1.0,0.0,3.0,1.0,0.0
12423540,297.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.7035449147224426,0.0,0.1760969012975692,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.8744897246360779,0.0,0.361331969499588,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.9990000128746032,0.0,0.3968722522258758,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.7882287502288818,0.0,0.2627661526203155,297.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.6631085276603699,0.0,0.7440637946128845,287.7318420410156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02569580078125,287.73504638671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.330195426940918,2.330191135406494,4.36806476500351e-06,1.8005850315093994,0.0,0.0,0.0,113.17142486572266,60.0,7662.60205078125,-0.0,1171.5042724609375,0.0,283.1499938964844,287.14605712890625,291.52008056640625,292.1138000488281,293.1499938964844,293.1499938964844,278.1499938964844,18605.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4520573019981384,0.4648052155971527,1.363579560376138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,21.128623962402344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.7035449147224426,0.0,0.1760969012975692,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.8744897246360779,0.0,0.361331969499588,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.9990000128746032,0.0,0.3968722522258758,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.7882287502288818,0.0,0.2627661526203155,297.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.6631085276603699,0.0,0.7440637946128845,287.7318420410156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02569580078125,287.73504638671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.330195426940918,2.330191135406494,4.36806476500351e-06,1.8005850315093994,0.0,0.0,0.0,113.17142486572266,60.0,7662.60205078125,-0.0,1171.5042724609375,0.0,283.1499938964844,287.14605712890625,291.52008056640625,292.1138000488281,293.1499938964844,293.1499938964844,278.1499938964844,18605.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4520573019981384,0.4648052155971527,1.363579560376138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,21.128623962402344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,0.0007053576991893,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.3726947009563446,0.0,0.000742785166949,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.3726947009563446,0.0,0.0005486195441335,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0007427821983583,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.003523365361616,287.8328857421875,294.1499938964844,290.30712890625,288.61480712890625,290.2997741699219,296.60943603515625,286.8475036621094,0.0,0.0,0.7684117555618286,0.7684117555618286,0.2315882593393325,1.0,-0.007530212868005,0.0075847902335226,-5.457740189740434e-05,-0.009457541629672,0.0,0.0,0.0,-0.0396039448678493,60.0,1089.2703857421875,-0.0,-3.85238172384561e-06,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,1.5716068446636202e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0092011769497294e-16,1.07900092696822e-16,5.172846460072992e-22,9.237886063745426e-13,9.237860042893289e-13,2.5681329653375122e-18,0.0,0.0,-0.0,0.0,0.0,3.48516740144676e-28,3.108329061091904e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0007134346524253,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0008609180222265,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0005362533265724,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0010299662826582,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0030755389016121,287.8280334472656,294.1499938964844,290.2754821777344,288.5949401855469,290.29931640625,296.1726989746094,286.47442626953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075361467897892,0.0073200208134949,0.0002161259617423,-0.0096698412671685,0.0,0.0,0.0,-0.0400656014680862,60.0,535.3418579101562,-0.0,-3.794961457970203e-06,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.964802334729178e-28,1.1669877830732964e-27,1.244707834356896e-30,-1.4768964489228568e-18,-1.4758142898864845e-18,-1.0821841789472697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001116808853112,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.000135587513796,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0001179047612822,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0001255002862308,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0005440345266833,287.82568359375,294.1499938964844,290.2373962402344,288.57177734375,290.2982788085937,295.5404663085937,286.288818359375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011895359493792,0.0025065776426345,-0.0013170415768399,-0.0128730963915586,0.0,0.0,0.0,-0.0078794527798891,60.0,229.0537567138672,-0.0,-1.0514835935282465e-07,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4622084669896104e-33,3.323850234246163e-33,7.823814892584672e-34,-3.054346034548407e-21,-2.452086453033953e-21,-6.022595310273565e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,9.520537423668428e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.000101374775113,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.597904914291576e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0001007473983918,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0004747056518681,287.8247985839844,294.1499938964844,290.1987609863281,288.549072265625,290.2975769042969,294.90203857421875,286.2253112792969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010229384060949,0.00065729272319,0.0003656456829048,-0.0146661279723048,0.0,0.0,0.0,-0.0077752992510795,60.0,96.07522583007812,-0.0,-7.062704554527954e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.742818854700799e-37,7.1555133507607695e-37,3.597873940341986e-37,-4.192212332833049e-21,-2.2245134357150946e-21,-1.9676988971179545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.412453800905496e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.91326232906431e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,7.323255704250187e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.912455425364897e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,0.0004701557627413,287.82379150390625,294.1499938964844,290.15966796875,288.5268249511719,290.2969055175781,294.3369445800781,286.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030757403001,2.9423180336607402e-08,0.0010030462872236,-0.0153069645166397,0.0,0.0,0.0,-0.0078898472711443,60.0,40.402442932128906,-0.0,-6.860243928485944e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.744976612323264e-42,-9.409719187941148e-42,-5.0684965454628633e-42,-4.3732578543345414e-21,-2.1883040890767256e-21,-2.184953765257816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.411072096554562e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.91046690614894e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,7.319868745980784e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.910412336466834e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0004700970894191,287.8226928710937,294.1499938964844,290.1200866699219,288.5049743652344,290.2955017089844,293.8333740234375,286.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029035620391,6.2039591242069045e-09,0.001002897392027,-0.0153041165322065,0.0,0.0,0.0,-0.0078881047666072,60.0,18.8820858001709,-0.0,-6.857689527350885e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375624689485694e-21,-2.187830318149712e-21,-2.1877945732843746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.41123507800512e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.910621884046122e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.319968426600099e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.910575317917392e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004701053840108,287.8202514648437,294.1499938964844,290.0397033691406,288.46240234375,290.29168701171875,292.98687744140625,286.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.143560409545898,-0.0,-6.857892742573314e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375650134983053e-21,-2.187824865543135e-21,-2.1878250674915264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.41123507800512e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.910621884046122e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.319968426600099e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.910575317917392e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0004701053840108,287.8202514648437,294.1499938964844,290.0397033691406,288.46240234375,290.29168701171875,292.98687744140625,286.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.143560409545898,-0.0,-6.857892742573314e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375650134983053e-21,-2.187824865543135e-21,-2.1878250674915264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.411762584932148e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.911176312016325e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,7.320378063013777e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.911130473483354e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0004701318393927,287.8174743652344,294.1499938964844,289.9578552246094,288.4212341308594,290.2864685058594,292.3126220703125,286.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.790620803833008,-0.0,-6.858634549189446e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.411762584932148e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.911176312016325e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,7.320378063013777e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.911130473483354e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0004701318393927,287.8174743652344,294.1499938964844,289.9578552246094,288.4212341308594,290.2864685058594,292.3126220703125,286.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.790620803833008,-0.0,-6.858634549189446e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.412526560481638e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.911978850141168e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,7.320970325963572e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.91193373920396e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.000470170052722,287.8143920898437,294.1499938964844,289.8747863769531,288.3812866210937,290.2798767089844,291.7707214355469,286.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.420433044433594,-0.0,-6.859720258489689e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.412526560481638e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.911978850141168e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,7.320970325963572e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.91193373920396e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.000470170052722,287.8143920898437,294.1499938964844,289.8747863769531,288.3812866210937,290.2798767089844,291.7707214355469,286.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.420433044433594,-0.0,-6.859720258489689e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.41339967539534e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.912896348396316e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.321647717617452e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.91285196505487e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004702137375716,287.8110656738281,294.1499938964844,289.7907409667969,288.3423767089844,290.2719421386719,291.3320617675781,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609450679798e-09,0.001003136858344,-0.0153780803084373,0.0,0.0,0.0,-0.0079020913690328,60.0,8.0228853225708,-0.0,-6.860965839905475e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.41339967539534e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.912896348396316e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.321647717617452e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.91285196505487e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,0.0004702137375716,287.8110656738281,294.1499938964844,289.7907409667969,288.3423767089844,290.2719421386719,291.3320617675781,286.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609450679798e-09,0.001003136858344,-0.0153780803084373,0.0,0.0,0.0,-0.0079020913690328,60.0,8.0228853225708,-0.0,-6.860965839905475e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.413832594873384e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.913351823342964e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,7.321983866859227e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.913307440001518e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0004702353908214,287.8092956542969,294.1499938964844,289.7484436035156,288.3232727050781,290.2674255371094,291.1438903808594,286.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.821282863616943,-0.0,-6.861584012085586e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.414219675818458e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.913758549373596e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.322284363908693e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.913714893627912e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0004702547739725,287.80743408203125,294.1499938964844,289.7059631347656,288.3043518066406,290.2626037597656,290.9731140136719,286.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.620790481567383,-0.0,-6.862135393248536e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.414647502126172e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.914207475958392e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,7.3226161475759e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.914163820212708e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0004702761652879,287.8040771484375,294.1499938964844,289.6309509277344,288.27154541015625,290.2532958984375,290.7083740234375,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.274017810821533,-0.0,-6.862735091317519e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.414670057594776e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.914230759022756e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.322632882278413e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.914187103277072e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0004702773003373,287.8036193847656,294.1499938964844,289.6206970214844,288.26708984375,290.251953125,290.6753234863281,286.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982042767968e-09,0.0010032682912424,-0.0154183497652411,0.0,0.0,0.0,-0.0079097123816609,60.0,7.2274932861328125,-0.0,-6.862764223569684e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.414368105353788e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.913911344483496e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.322397141251713e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.913868416333572e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004702622827608,287.799560546875,294.1499938964844,289.5351867675781,288.2304382324219,290.2399597167969,290.4259033203125,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.848163604736328,-0.0,-6.862298818077761e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.414368105353788e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.913911344483496e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.322397141251713e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.913868416333572e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004702622827608,287.799560546875,294.1499938964844,289.5351867675781,288.2304382324219,290.2399597167969,290.4259033203125,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.848163604736328,-0.0,-6.862298818077761e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.412915096618236e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.912379755405708e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.321265729842708e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.912337554851548e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,0.0004701897851191,287.7953186035156,294.1499938964844,289.4496765136719,288.1942443847656,290.2266845703125,290.21392822265625,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.484884262084961,-0.0,-6.860155110643974e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.412915096618236e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.912379755405708e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.321265729842708e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.912337554851548e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,0.0004701897851191,287.7953186035156,294.1499938964844,289.4496765136719,288.1942443847656,290.2266845703125,290.21392822265625,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.484884262084961,-0.0,-6.860155110643974e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.409947961103172e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.909253276418896e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,7.318956340895966e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.909211803460494e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0004700416175182,287.7908630371094,294.1499938964844,289.3644104003906,288.1583557128906,290.21209716796875,290.03155517578125,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.138532161712647,-0.0,-6.85580516801565e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.409947961103172e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.909253276418896e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,7.318956340895966e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.909211803460494e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0004700416175182,287.7908630371094,294.1499938964844,289.3644104003906,288.1583557128906,290.21209716796875,290.03155517578125,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.138532161712647,-0.0,-6.85580516801565e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.407800826011226e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.906991181196644e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.317285053431988e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.906949708238244e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.000469934369903,287.7886047363281,294.1499938964844,289.3219299316406,288.1405334472656,290.204345703125,289.949462890625,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.971708297729492,-0.0,-6.852663858580854e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.405169839737935e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.904220496537164e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,7.31523905415088e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.904179023578764e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,0.0004698030243162,287.7862854003906,294.1499938964844,289.2796325683594,288.1227111816406,290.1962585449219,289.8724975585937,286.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.809034824371338,-0.0,-6.848820532923129e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
