time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425220,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.398386464454234e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.897075506160036e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.309961074497551e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.897034760797396e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004694642266258,287.7815246582031,294.1499938964844,289.195556640625,288.087158203125,290.1792297363281,289.731689453125,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.495702266693115,-0.0,-6.838919830443049e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.398386464454234e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.897075506160036e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.309961074497551e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.897034760797396e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004694642266258,287.7815246582031,294.1499938964844,289.195556640625,288.087158203125,290.1792297363281,289.731689453125,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.495702266693115,-0.0,-6.838919830443049e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.389528713654728e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.88774627330713e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.303070742636919e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.887706255540252e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.000469021819299,287.77667236328125,294.1499938964844,289.11248779296875,288.0516052246094,290.1610412597656,289.6055603027344,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1979756355285645,-0.0,-6.826010690019757e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.389528713654728e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.88774627330713e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.303070742636919e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.887706255540252e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.000469021819299,287.77667236328125,294.1499938964844,289.11248779296875,288.0516052246094,290.1610412597656,289.6055603027344,286.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1979756355285645,-0.0,-6.826010690019757e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.37865988817066e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.876299736788496e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.294615352293476e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.876259719021618e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0004684789746534,287.77166748046875,294.1499938964844,289.0306396484375,288.0159606933594,290.1417541503906,289.4913635253906,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.915135860443115,-0.0,-6.810193298179001e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.37865988817066e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.876299736788496e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.294615352293476e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.876259719021618e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0004684789746534,287.77166748046875,294.1499938964844,289.0306396484375,288.0159606933594,290.1417541503906,289.4913635253906,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.915135860443115,-0.0,-6.810193298179001e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.365964069729672e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.86292798188515e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,7.284739695023745e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.862888691714032e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004678448312915,287.7665710449219,294.1499938964844,288.95025634765625,287.9800720214844,290.121337890625,289.3870544433594,286.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240428641438,0.0,0.0,0.0,-0.0076080062426626,60.0,4.646512031555176,-0.0,-6.79174405604499e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.365964069729672e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.86292798188515e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,7.284739695023745e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.862888691714032e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004678448312915,287.7665710449219,294.1499938964844,288.95025634765625,287.9800720214844,290.121337890625,289.3870544433594,286.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240428641438,0.0,0.0,0.0,-0.0076080062426626,60.0,4.646512031555176,-0.0,-6.79174405604499e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.35901261982508e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.85560764092952e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,7.279332203324884e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.855568350758404e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.000467497651698,287.76397705078125,294.1499938964844,288.91070556640625,287.9620361328125,290.1107788085937,289.33807373046875,286.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.517264366149902,-0.0,-6.781655059739934e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.351715561933815e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.847922046901658e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,7.27365622879006e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.847883484326304e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,0.0004671331553254,287.7613830566406,294.1499938964844,288.8716125488281,287.9439392089844,290.0999450683594,289.2909240722656,286.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.391111373901367,-0.0,-6.771072236233523e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.3368929810822e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.832311479840428e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,7.262126018758863e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.832273644860834e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,0.0004663927829824,287.7563171386719,294.1499938964844,288.79791259765625,287.90887451171875,290.0784912109375,289.2050476074219,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275755832201412e-09,0.0009949638042598,-0.0128740379586815,0.0,0.0,0.0,-0.0074282358400523,60.0,4.157327651977539,-0.0,-6.749602476929796e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.3362556071952e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,9.8316406365484e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,7.261629798449576e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.831602073973043e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004663609724957,287.756103515625,294.1499938964844,288.7948913574219,287.90740966796875,290.0775756835937,289.2015991210937,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267809299880355e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.147819995880127,-0.0,-6.748680192458778e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.319945093011484e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.814463555812836e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,7.248942711157724e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.814425720833242e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0004655462980736,287.7507629394531,294.1499938964844,288.7203674316406,287.87042236328125,290.0543212890625,289.1183776855469,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064384467345917e-09,0.0009931563399732,-0.0123202772811055,0.0,0.0,0.0,-0.0073234499432146,60.0,3.916268110275269,-0.0,-6.725099410687109e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.319945093011484e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.814463555812836e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,7.248942711157724e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.814425720833242e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,0.0004655462980736,287.7507629394531,294.1499938964844,288.7203674316406,287.87042236328125,290.0543212890625,289.1183776855469,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064384467345917e-09,0.0009931563399732,-0.0123202772811055,0.0,0.0,0.0,-0.0073234499432146,60.0,3.916268110275269,-0.0,-6.725099410687109e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.30313835851848e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.796763333724812e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,7.23586927051656e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.79672622634098e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.000464706798084,287.745361328125,294.1499938964844,288.6482849121094,287.8329162597656,290.0302124023437,289.0404357910156,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6954092979431152,-0.0,-6.700843613316465e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.30313835851848e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.796763333724812e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,7.23586927051656e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.79672622634098e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.000464706798084,287.745361328125,294.1499938964844,288.6482849121094,287.8329162597656,290.0302124023437,289.0404357910156,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6954092979431152,-0.0,-6.700843613316465e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.28616282180883e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.778886305866764e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,7.22266486263834e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.77884919848293e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0004638589161913,287.7398986816406,294.1499938964844,288.57891845703125,287.7947998046875,290.0053100585937,288.9674072265625,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643070816712225e-09,0.0009895536350086,-0.0112164644524455,0.0,0.0,0.0,-0.0071145864203572,60.0,3.484769344329834,-0.0,-6.676390995608017e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.28616282180883e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.778886305866764e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,7.22266486263834e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.77884919848293e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,0.0004638589161913,287.7398986816406,294.1499938964844,288.57891845703125,287.7947998046875,290.0053100585937,288.9674072265625,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643070816712225e-09,0.0009895536350086,-0.0112164644524455,0.0,0.0,0.0,-0.0071145864203572,60.0,3.484769344329834,-0.0,-6.676390995608017e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.277702338295056e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.769975440576673e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,7.21608375897631e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.769939060788602e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0004634362994693,287.7371520996094,294.1499938964844,288.5453186035156,287.7755126953125,289.9926147460937,288.9324951171875,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552555916591e-09,0.0009886512998491,-0.0109400078654289,0.0,0.0,0.0,-0.0070622763596475,60.0,3.3828675746917725,-0.0,-6.664219398544446e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.26930151763372e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.761128603713588e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,7.209549221443012e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.761092951521276e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0004630167095456,287.734375,294.1499938964844,288.5124816894531,287.75604248046875,289.979736328125,288.8985900878906,286.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432791911312961e-09,0.0009877554839476,-0.0106655331328511,0.0,0.0,0.0,-0.0070103420875966,60.0,3.283074378967285,-0.0,-6.652146566921148e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.252790187019856e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.74373979261145e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,7.196705701062456e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.74370414041914e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,0.0004621919651981,287.7288513183594,294.1499938964844,288.4491882324219,287.716552734375,289.9535217285156,288.8338317871094,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0898208618164062,-0.0,-6.62844783505534e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.252790187019856e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.74373979261145e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,7.196705701062456e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.74370414041914e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,0.0004621919651981,287.7288513183594,294.1499938964844,288.4491882324219,287.716552734375,289.9535217285156,288.8338317871094,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0898208618164062,-0.0,-6.62844783505534e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.236815822077916e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.726917051011696e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.184280548244715e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.726881398819388e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.00046139411279,287.7232666015625,294.1499938964844,288.38934326171875,287.67626953125,289.9267272949219,288.7729187011719,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.0276559865048975e-09,0.0009842910803854,-0.0096040498465299,0.0,0.0,0.0,-0.0068094981834292,60.0,2.904508352279663,-0.0,-6.605560542993771e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.236815822077916e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.726917051011696e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,7.184280548244715e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.726881398819388e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.00046139411279,287.7232666015625,294.1499938964844,288.38934326171875,287.67626953125,289.9267272949219,288.7729187011719,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.0276559865048975e-09,0.0009842910803854,-0.0096040498465299,0.0,0.0,0.0,-0.0068094981834292,60.0,2.904508352279663,-0.0,-6.605560542993771e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.221526852343231e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.710815356811509e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.17238726792857e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.71078043221496e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0004606304282788,287.7176818847656,294.1499938964844,288.3331604003906,287.6351318359375,289.8994445800781,288.7156982421875,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836977402471575e-09,0.0009826604509726,-0.0091044483706355,0.0,0.0,0.0,-0.0067149703390896,60.0,2.726534605026245,-0.0,-6.583691458672547e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.221526852343231e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.710815356811509e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.17238726792857e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.71078043221496e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0004606304282788,287.7176818847656,294.1499938964844,288.3331604003906,287.6351318359375,289.8994445800781,288.7156982421875,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836977402471575e-09,0.0009826604509726,-0.0091044483706355,0.0,0.0,0.0,-0.0067149703390896,60.0,2.726534605026245,-0.0,-6.583691458672547e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.207036055158824e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.69555403571576e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.161115354392678e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.695519838714972e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004599066160153,287.7120666503906,294.1499938964844,288.2809143066406,287.5930480957031,289.8717041015625,288.6620483398437,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.0086308950558304,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5553195476531982,-0.0,-6.562996190950798e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.207036055158824e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.69555403571576e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.161115354392678e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.695519838714972e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004599066160153,287.7120666503906,294.1499938964844,288.2809143066406,287.5930480957031,289.8717041015625,288.6620483398437,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.0086308950558304,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5553195476531982,-0.0,-6.562996190950798e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.200126805808397e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.688278078101575e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.155741332098842e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.688243881100787e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004595615610014,287.709228515625,294.1499938964844,288.2563171386719,287.5716552734375,289.8576965332031,288.6365661621094,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803816210478,3.5700749023703793e-09,0.0009803781285881,-0.0084051182493567,0.0,0.0,0.0,-0.0065826545469462,60.0,2.472187042236328,-0.0,-6.55314025266307e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.1934394731652e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.681234951131046e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,7.1505390224047e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.68120075413026e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,0.0004592275072354,287.7064208984375,294.1499938964844,288.2327880859375,287.54998779296875,289.8436279296875,288.6119079589844,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796682279556,3.486661848128847e-09,0.000979664735496,-0.0081865591928362,0.0,0.0,0.0,-0.0065413028933107,60.0,2.3905248641967773,-0.0,-6.543607611320112e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.180776396533474e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.667898848420008e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,7.14068955858238e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.667865379014984e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,0.0004585950227919,287.7007751464844,294.1499938964844,288.1890563964844,287.505859375,289.8152770996094,288.5649719238281,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287166356643642e-09,0.0009783140849322,-0.0077727083116769,0.0,0.0,0.0,-0.0064630024135112,60.0,2.231033563613892,-0.0,-6.525574747229257e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.180776396533474e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.667898848420008e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,7.14068955858238e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.667865379014984e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191162109375,0.0,0.0,0.0004585950227919,287.7007751464844,294.1499938964844,288.1890563964844,287.505859375,289.8152770996094,288.5649719238281,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287166356643642e-09,0.0009783140849322,-0.0077727083116769,0.0,0.0,0.0,-0.0064630024135112,60.0,2.231033563613892,-0.0,-6.525574747229257e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.169215627480298e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.655723260948434e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,7.13169647497125e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.65569051913917e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004580176027957,287.69512939453125,294.1499938964844,288.1499938964844,287.4605712890625,289.7867431640625,288.52117919921875,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770841570571,3.1845068804159382e-09,0.000977080897428,-0.0073948432691395,0.0,0.0,0.0,-0.0063915108330547,60.0,2.076577663421631,-0.0,-6.509132077781032e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.169215627480298e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.655723260948434e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,7.13169647497125e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.65569051913917e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,0.0004580176027957,287.69512939453125,294.1499938964844,288.1499938964844,287.4605712890625,289.7867431640625,288.52117919921875,286.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770841570571,3.1845068804159382e-09,0.000977080897428,-0.0073948432691395,0.0,0.0,0.0,-0.0063915108330547,60.0,2.076577663421631,-0.0,-6.509132077781032e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.1608235379681e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.646884427638724e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.125167758204043e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.646852413425222e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0004575984203256,287.6894836425781,294.1499938964844,288.11572265625,287.4170227050781,289.75811767578125,288.4801330566406,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761882829479,3.079775989789368e-09,0.0009761851979419,-0.0071204216219484,0.0,0.0,0.0,-0.0063395905308425,60.0,1.9279325008392327,-0.0,-6.497204196875829e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.1608235379681e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.646884427638724e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.125167758204043e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.646852413425222e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0004575984203256,287.6894836425781,294.1499938964844,288.11572265625,287.4170227050781,289.75811767578125,288.4801330566406,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761882829479,3.079775989789368e-09,0.0009761851979419,-0.0071204216219484,0.0,0.0,0.0,-0.0063395905308425,60.0,1.9279325008392327,-0.0,-6.497204196875829e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.157798194792122e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.643697558203712e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.122813985915855e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.643666271585972e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004574473714455,287.683837890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7294616699219,288.441162109375,286.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758644155226,3.0419240459877983e-09,0.0009758613887242,-0.0070212394930422,0.0,0.0,0.0,-0.0063208248466253,60.0,1.7894099950790403,-0.0,-6.492895465726178e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.157798194792122e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.643697558203712e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.122813985915855e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.643666271585972e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004574473714455,287.683837890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7294616699219,288.441162109375,286.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758644155226,3.0419240459877983e-09,0.0009758613887242,-0.0070212394930422,0.0,0.0,0.0,-0.0063208248466253,60.0,1.7894099950790403,-0.0,-6.492895465726178e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.158235479844734e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.64415812632069e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,7.123153773136437e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.644126112107188e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,0.0004574692284222,287.6809997558594,294.1499938964844,288.0729675292969,287.3602294921875,289.71514892578125,288.4222106933594,286.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759102249518,3.0472937506687e-09,0.0009759071981534,-0.0070353089831769,0.0,0.0,0.0,-0.0063234865665435,60.0,1.7243911027908323,-0.0,-6.493506532478932e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
