time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427560,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.159544424619526e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.645535465097056e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.1241709520109e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.645504178479314e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,0.0004575346247293,287.6781921386719,294.1499938964844,288.0609130859375,287.3434143066406,289.7008361816406,288.4034729003906,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760486427694,3.063524545154905e-09,0.0009760455577634,-0.0070778387598693,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6615873575210571,-0.0,-6.495353943591908e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.165736264549196e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.652054723119365e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,7.128986180759966e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.652023436501622e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004578439693432,287.67254638671875,294.1499938964844,288.0398254394531,287.3128662109375,289.6722717285156,288.366455078125,286.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405167355558206e-09,0.0009767041774466,-0.0072795785963535,0.0,0.0,0.0,-0.0063697001896798,60.0,1.5432013273239136,-0.0,-6.504120619865716e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.165736264549196e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.652054723119365e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,7.128986180759966e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.652023436501622e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004578439693432,287.67254638671875,294.1499938964844,288.0398254394531,287.3128662109375,289.6722717285156,288.366455078125,286.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405167355558206e-09,0.0009767041774466,-0.0072795785963535,0.0,0.0,0.0,-0.0063697001896798,60.0,1.5432013273239136,-0.0,-6.504120619865716e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.176148159895092e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,9.663018136052416e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,7.137083593988791e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.662986849434674e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004583641130011,287.6668701171875,294.1499938964844,288.0226745605469,287.2861328125,289.64385986328125,288.329833984375,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095749741131e-09,0.0009778121020644,-0.0076191080734133,0.0,0.0,0.0,-0.0064339376986026,60.0,1.434956192970276,-0.0,-6.518888540085754e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.176148159895092e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,9.663018136052416e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,7.137083593988791e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.662986849434674e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004583641130011,287.6668701171875,294.1499938964844,288.0226745605469,287.2861328125,289.64385986328125,288.329833984375,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095749741131e-09,0.0009778121020644,-0.0076191080734133,0.0,0.0,0.0,-0.0064339376986026,60.0,1.434956192970276,-0.0,-6.518888540085754e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.190614946419372e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.678251080913468e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,7.148334407247603e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.678221249487252e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0004590867902152,287.6612243652344,294.1499938964844,288.0091857910156,287.26300048828125,289.6156616210937,288.2935485839844,286.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450200569687922e-09,0.0009793520439416,-0.0080910241231322,0.0,0.0,0.0,-0.0065232231281697,60.0,1.3359836339950562,-0.0,-6.539442409803088e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.190614946419372e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.678251080913468e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,7.148334407247603e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.678221249487252e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0004590867902152,287.6612243652344,294.1499938964844,288.0091857910156,287.26300048828125,289.6156616210937,288.2935485839844,286.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450200569687922e-09,0.0009793520439416,-0.0080910241231322,0.0,0.0,0.0,-0.0065232231281697,60.0,1.3359836339950562,-0.0,-6.539442409803088e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.208990377373992e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,9.697600034996869e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,7.16262511559762e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.697570203570648e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,0.0004600046959239,287.65557861328125,294.1499938964844,287.9991455078125,287.2431945800781,289.5876770019531,288.2576904296875,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6789986612717485e-09,0.0009813085198402,-0.0086905192583799,0.0,0.0,0.0,-0.0066366475075483,60.0,1.2456310987472534,-0.0,-6.565599619534623e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.208990377373992e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,9.697600034996869e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,7.16262511559762e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.697570203570648e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,0.0004600046959239,287.65557861328125,294.1499938964844,287.9991455078125,287.2431945800781,289.5876770019531,288.2576904296875,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6789986612717485e-09,0.0009813085198402,-0.0086905192583799,0.0,0.0,0.0,-0.0066366475075483,60.0,1.2456310987472534,-0.0,-6.565599619534623e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,9.21965402085334e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.708829020382836e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.170918979682028e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.708799188956618e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004605374124366,287.6527709960937,294.1499938964844,287.99530029296875,287.2344970703125,289.5738220214844,288.24005126953125,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824478765949,3.811796656094657e-09,0.0009824440348893,-0.0090384716168046,0.0,0.0,0.0,-0.006702481303364,60.0,1.2036761045455933,-0.0,-6.580805944622625e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.231126023223624e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.720909292809664e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,7.179841486504301e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.720879461383448e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004611104668583,287.6499328613281,294.1499938964844,287.99224853515625,287.2265319824219,289.5600280761719,288.2226257324219,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836694225668,3.954658378546583e-09,0.0009836654644459,-0.0094127897173166,0.0,0.0,0.0,-0.006773302797228,60.0,1.1635510921478271,-0.0,-6.597183954681898e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.256679186364636e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.747817239258438e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,7.199715037131682e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.74778740783222e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0004623869317583,287.644287109375,294.1499938964844,287.9883117675781,287.21270751953125,289.5326538085937,288.1888427734375,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272902920376964e-09,0.0009863869054242,-0.0102466186508536,0.0,0.0,0.0,-0.0069310711696743,60.0,1.0885878801345823,-0.0,-6.633742088979488e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.256679186364636e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.747817239258438e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,7.199715037131682e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.74778740783222e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0004623869317583,287.644287109375,294.1499938964844,287.9883117675781,287.21270751953125,289.5326538085937,288.1888427734375,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272902920376964e-09,0.0009863869054242,-0.0102466186508536,0.0,0.0,0.0,-0.0069310711696743,60.0,1.0885878801345823,-0.0,-6.633742088979488e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.285404667025432e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.778066305443645e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,7.222056592581794e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,9.778036474017426e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004638218670152,287.6386413574219,294.1499938964844,287.9870300292969,287.2015380859375,289.50567626953125,288.1570739746094,287.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894508402794,4.630677619132939e-09,0.0009894461836665,-0.0111839957535266,0.0,0.0,0.0,-0.0071084355004131,60.0,1.0207535028457642,-0.0,-6.674961383623669e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.285404667025432e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.778066305443645e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,7.222056592581794e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,9.778036474017426e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004638218670152,287.6386413574219,294.1499938964844,287.9870300292969,287.2015380859375,289.50567626953125,288.1570739746094,287.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894508402794,4.630677619132939e-09,0.0009894461836665,-0.0111839957535266,0.0,0.0,0.0,-0.0071084355004131,60.0,1.0207535028457642,-0.0,-6.674961383623669e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.316652722191066e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.810970368562266e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.246359746204689e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.81094126473181e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.000465382792754,287.6330261230469,294.1499938964844,287.9882202148437,287.1927185058594,289.4790344238281,288.1276550292969,287.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019873405842645e-09,0.0009927741484716,-0.0122036645188927,0.0,0.0,0.0,-0.0073013762012124,60.0,0.9586654901504515,-0.0,-6.719945133681905e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.316652722191066e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,9.810970368562266e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,7.246359746204689e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.81094126473181e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.000465382792754,287.6330261230469,294.1499938964844,287.9882202148437,287.1927185058594,289.4790344238281,288.1276550292969,287.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019873405842645e-09,0.0009927741484716,-0.0122036645188927,0.0,0.0,0.0,-0.0073013762012124,60.0,0.9586654901504515,-0.0,-6.719945133681905e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.349851461593062e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.845929889706896e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.272180664585903e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.8459015134722e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0004670411872211,287.6273803710937,294.1499938964844,287.9916076660156,287.1860656738281,289.45281982421875,288.1017150878906,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333910703974206e-09,0.0009963101474568,-0.0132870133966207,0.0,0.0,0.0,-0.0075063747353851,60.0,0.9027631282806396,-0.0,-6.767905347260239e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.349851461593062e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.845929889706896e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.272180664585903e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.8459015134722e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0004670411872211,287.6273803710937,294.1499938964844,287.9916076660156,287.1860656738281,289.45281982421875,288.1017150878906,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333910703974206e-09,0.0009963101474568,-0.0132870133966207,0.0,0.0,0.0,-0.0075063747353851,60.0,0.9027631282806396,-0.0,-6.767905347260239e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.366925951326266e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.863910236163063e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,7.285460742423311e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.863881132332608e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004678941040765,287.62457275390625,294.1499938964844,287.9940490722656,287.1834716796875,289.4398803710937,288.0903015136719,287.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.646066725262244e-09,0.0009981287876144,-0.0138441706076264,0.0,0.0,0.0,-0.0076118074357509,60.0,0.8770150542259216,-0.0,-6.792638629349312e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.384156146552414e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.882053564069793e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,7.298861601157114e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.882024460239336e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004687547625508,287.62176513671875,294.1499938964844,287.9969482421875,287.1813049316406,289.42706298828125,288.0800170898437,287.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860676388635966e-09,0.0009999638423323,-0.0144063821062445,0.0,0.0,0.0,-0.007718198467046,60.0,0.8525702953338623,-0.0,-6.817641917677977e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.418665285920724e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.91839260677807e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,7.325701153604314e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.918364230543376e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0004704786115325,287.6161499023437,294.1499938964844,288.0039978027344,287.1781921386719,289.4017639160156,288.0627746582031,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290518328455619e-09,0.0010036395397037,-0.0155323958024382,0.0,0.0,0.0,-0.0079312901943922,60.0,0.8140528202056885,-0.0,-6.86785952552782e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.418665285920724e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,9.91839260677807e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,7.325701153604314e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.918364230543376e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0004704786115325,287.6161499023437,294.1499938964844,288.0039978027344,287.1781921386719,289.4017639160156,288.0627746582031,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290518328455619e-09,0.0010036395397037,-0.0155323958024382,0.0,0.0,0.0,-0.0079312901943922,60.0,0.8140528202056885,-0.0,-6.86785952552782e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.452555241296068e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.954079723684116e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.352059765253216e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.954051347449422e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004721715231426,287.61053466796875,294.1499938964844,288.01251220703125,287.1765441894531,289.37701416015625,288.05029296875,287.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126477709678065e-09,0.0010072492295876,-0.0166381485760211,0.0,0.0,0.0,-0.0081405583769083,60.0,0.8124856948852539,-0.0,-6.917354511415398e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.452555241296068e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.954079723684116e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.352059765253216e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.954051347449422e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004721715231426,287.61053466796875,294.1499938964844,288.01251220703125,287.1765441894531,289.37701416015625,288.05029296875,287.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.7126477709678065e-09,0.0010072492295876,-0.0166381485760211,0.0,0.0,0.0,-0.0081405583769083,60.0,0.8124856948852539,-0.0,-6.917354511415398e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.485221380600706e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.988477540900932e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,7.377465954050422e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.988449892261996e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.0004738032876048,287.6049499511719,294.1499938964844,288.0222473144531,287.1760559082031,289.3527526855469,288.04254150390625,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.119525857746112e-09,0.0010107284178957,-0.0177038926631212,0.0,0.0,0.0,-0.008342265151441,60.0,0.80693119764328,-0.0,-6.965230170408176e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.485221380600706e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.988477540900932e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,7.377465954050422e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.988449892261996e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.0004738032876048,287.6049499511719,294.1499938964844,288.0222473144531,287.1760559082031,289.3527526855469,288.04254150390625,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.119525857746112e-09,0.0010107284178957,-0.0177038926631212,0.0,0.0,0.0,-0.008342265151441,60.0,0.80693119764328,-0.0,-6.965230170408176e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.516548016108572e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0001002146600512,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.401830225717276e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0001002143835648,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0004753681714646,287.599365234375,294.1499938964844,288.032958984375,287.1764831542969,289.3291015625,288.0392150878906,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140725644305,7.50972262153482e-09,0.0010140649974346,-0.0187258888036012,0.0,0.0,0.0,-0.0085357027128338,60.0,0.8025335669517517,-0.0,-7.011297498138448e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.516548016108572e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0001002146600512,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.401830225717276e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,0.0001002143835648,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0004753681714646,287.599365234375,294.1499938964844,288.032958984375,287.1764831542969,289.3291015625,288.0392150878906,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140725644305,7.50972262153482e-09,0.0010140649974346,-0.0187258888036012,0.0,0.0,0.0,-0.0085357027128338,60.0,0.8025335669517517,-0.0,-7.011297498138448e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.531903197057544e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0001003763463813,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,7.413772982545197e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001003760771709,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0004761352029163,287.5965576171875,294.1499938964844,288.0386047363281,287.177001953125,289.3174743652344,288.0390930175781,287.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157081997022,7.700978521540947e-09,0.0010157005162909,-0.0192268043756485,0.0,0.0,0.0,-0.0086305169388651,60.0,0.8005250692367554,-0.0,-7.033933258071556e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.547217632643878e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.0001005376107059,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,7.425683725159615e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0001005373342195,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.000476900167996,287.5937805175781,294.1499938964844,288.0444030761719,287.1776428222656,289.3059997558594,288.0398254394531,287.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173394111916,7.891722830777326e-09,0.0010173314949497,-0.0197263620793819,0.0,0.0,0.0,-0.0087250769138336,60.0,0.7986534237861633,-0.0,-7.056544149008914e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.578697790857404e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001008691106108,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.450168050127104e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.0001008688414003,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004784727352671,287.5882568359375,294.1499938964844,288.05633544921875,287.1792907714844,289.2834777832031,288.0436096191406,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206927545368,8.283837615863376e-09,0.0010206843726336,-0.020753264427185,0.0,0.0,0.0,-0.0089194644242525,60.0,0.7953425049781799,-0.0,-7.10314012053459e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.578697790857404e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.0001008691106108,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,7.450168050127104e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.0001008688414003,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004784727352671,287.5882568359375,294.1499938964844,288.05633544921875,287.1792907714844,289.2834777832031,288.0436096191406,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206927545368,8.283837615863376e-09,0.0010206843726336,-0.020753264427185,0.0,0.0,0.0,-0.0089194644242525,60.0,0.7953425049781799,-0.0,-7.10314012053459e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.611353743821384e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001012129796436,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.475566235370934e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001012127177091,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0004801039758604,287.5827331542969,294.1499938964844,288.0685119628906,287.1811218261719,289.2615051269531,288.0498962402344,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241711279377,8.690595798555023e-09,0.0010241625132039,-0.0218184441328048,0.0,0.0,0.0,-0.0091211115941405,60.0,0.7925613522529602,-0.0,-7.151638214963897e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.611353743821384e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0001012129796436,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,7.475566235370934e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001012127177091,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0004801039758604,287.5827331542969,294.1499938964844,288.0685119628906,287.1811218261719,289.2615051269531,288.0498962402344,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241711279377,8.690595798555023e-09,0.0010241625132039,-0.0218184441328048,0.0,0.0,0.0,-0.0091211115941405,60.0,0.7925613522529602,-0.0,-7.151638214963897e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.644468082115054e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001015616871882,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,7.501320942537859e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0001015614179777,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.000481758150272,287.5772399902344,294.1499938964844,288.0806884765625,287.1829528808594,289.2401123046875,288.058349609375,287.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276986286044,9.10306940937744e-09,0.0010276895482093,-0.022898519411683,0.0,0.0,0.0,-0.0093255927786231,60.0,0.7902395129203796,-0.0,-7.200985407962436e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.644468082115054e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.0001015616871882,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,7.501320942537859e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0001015614179777,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.000481758150272,287.5772399902344,294.1499938964844,288.0806884765625,287.1829528808594,289.2401123046875,288.058349609375,287.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276986286044,9.10306940937744e-09,0.0010276895482093,-0.022898519411683,0.0,0.0,0.0,-0.0093255927786231,60.0,0.7902395129203796,-0.0,-7.200985407962436e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.677201887825504e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0001019063784042,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,7.526780245825648e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001019061164697,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004833932907786,287.5717468261719,294.1499938964844,288.0926513671875,287.1845703125,289.2192687988281,288.06817626953125,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311855003237,9.510801923795498e-09,0.0010311759542673,-0.0239661037921905,0.0,0.0,0.0,-0.0095277233049273,60.0,0.788178563117981,-0.0,-7.249932565400742e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.677201887825504e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0001019063784042,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,7.526780245825648e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001019061164697,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004833932907786,287.5717468261719,294.1499938964844,288.0926513671875,287.1845703125,289.2192687988281,288.06817626953125,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311855003237,9.510801923795498e-09,0.0010311759542673,-0.0239661037921905,0.0,0.0,0.0,-0.0095277233049273,60.0,0.788178563117981,-0.0,-7.249932565400742e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
