time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.692945604911074e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.0001020721610984,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,7.539024954894558e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.000102071899164,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0004841797344852,287.56903076171875,294.1499938964844,288.09844970703125,287.1851806640625,289.20904541015625,288.073486328125,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328623466193,9.706902837081088e-09,0.0010328526841476,-0.0244795326143503,0.0,0.0,0.0,-0.0096249375492334,60.0,0.7871721386909485,-0.0,-7.273533242369012e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,9.70825567492284e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0001022333817672,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,7.550932059530169e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0001022331198328,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,0.0004849444958381,287.5662841796875,294.1499938964844,288.1040954589844,287.1856689453125,289.1989440917969,288.0788879394531,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344935581088,9.897602737396484e-09,0.0010344836628064,-0.0249788053333759,0.0,0.0,0.0,-0.0097194770351052,60.0,0.7861403226852417,-0.0,-7.296520010413587e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.735953790368512e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.0001025250458042,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.572474714834243e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001025247911456,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0004863281210418,287.5608825683594,294.1499938964844,288.11480712890625,287.18603515625,289.1791687011719,288.08990478515625,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374437551945,1.0242593440068504e-08,0.0010374335106462,-0.0258819758892059,0.0,0.0,0.0,-0.0098905032500624,60.0,0.7838540077209473,-0.0,-7.338197605122333e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.735953790368512e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,0.0001025250458042,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.572474714834243e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001025247911456,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0004863281210418,287.5608825683594,294.1499938964844,288.11480712890625,287.18603515625,289.1791687011719,288.08990478515625,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374437551945,1.0242593440068504e-08,0.0010374335106462,-0.0258819758892059,0.0,0.0,0.0,-0.0098905032500624,60.0,0.7838540077209473,-0.0,-7.338197605122333e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.75928342086263e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.000102770711237,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.590618770336732e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0001027704565785,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.000487493496621,287.55548095703125,294.1499938964844,288.1245422363281,287.1854553222656,289.159912109375,288.1007385253906,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399288730695,1.0533153016467622e-08,0.0010399183956906,-0.0266426019370555,0.0,0.0,0.0,-0.0100345481187105,60.0,0.7810641527175903,-0.0,-7.37339078682453e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.75928342086263e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.000102770711237,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,7.590618770336732e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.0001027704565785,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.000487493496621,287.55548095703125,294.1499938964844,288.1245422363281,287.1854553222656,289.159912109375,288.1007385253906,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399288730695,1.0533153016467622e-08,0.0010399183956906,-0.0266426019370555,0.0,0.0,0.0,-0.0100345481187105,60.0,0.7810641527175903,-0.0,-7.37339078682453e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.777364175533876e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001029611012199,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.604681013617665e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001029608465614,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0004883967339992,287.55010986328125,294.1499938964844,288.133056640625,287.1836853027344,289.14111328125,288.11102294921875,287.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418544989079,1.0758309798575285e-08,0.0010418437886983,-0.0272319857031106,0.0,0.0,0.0,-0.0101461680606007,60.0,0.7775459289550781,-0.0,-7.40072039207007e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.777364175533876e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0001029611012199,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.604681013617665e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001029608465614,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0004883967339992,287.55010986328125,294.1499938964844,288.133056640625,287.1836853027344,289.14111328125,288.11102294921875,287.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418544989079,1.0758309798575285e-08,0.0010418437886983,-0.0272319857031106,0.0,0.0,0.0,-0.0101461680606007,60.0,0.7775459289550781,-0.0,-7.40072039207007e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.788885654415937e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001030824278132,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,7.613642083015293e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0001030821731546,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0004889722913503,287.5447998046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1227722167969,288.120361328125,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430813999846,1.0901745284286337e-08,0.0010430704569444,-0.027607437223196,0.0,0.0,0.0,-0.0102172764018177,60.0,0.7730035185813904,-0.0,-7.418157110805623e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.788885654415937e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001030824278132,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,7.613642083015293e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0001030821731546,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0004889722913503,287.5447998046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1227722167969,288.120361328125,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430813999846,1.0901745284286337e-08,0.0010430704569444,-0.027607437223196,0.0,0.0,0.0,-0.0102172764018177,60.0,0.7730035185813904,-0.0,-7.418157110805623e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.792076889425516e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0001031160281854,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,7.61612318456173e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0001031157808029,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,0.0004891317221336,287.54217529296875,294.1499938964844,288.1430053710937,287.1782531738281,289.11376953125,288.12457275390625,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941441530576412e-08,0.0010434103896841,-0.0277113411575555,0.0,0.0,0.0,-0.0102369580417871,60.0,0.7703651189804077,-0.0,-7.422986669780587e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.793369827093557e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001031296342262,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,7.61712872190401e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0001031293868436,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0004891963326372,287.5395202636719,294.1499938964844,288.1454467773437,287.17559814453125,289.1048583984375,288.12841796875,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435585863888,1.0957486473728297e-08,0.0010435476433485,-0.0277533382177352,0.0,0.0,0.0,-0.0102449124678969,60.0,0.7675577402114868,-0.0,-7.42493853067572e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.790158946998416e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001030958082992,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.614630158059299e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0001030955681926,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004890359123237,287.5343017578125,294.1499938964844,288.1488037109375,287.1687927246094,289.0873413085937,288.1349792480469,287.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432151611894,1.0917341697336267e-08,0.0010432042181491,-0.0276482589542865,0.0,0.0,0.0,-0.0102250101044774,60.0,0.7670690417289734,-0.0,-7.420054259910104e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.790158946998416e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001030958082992,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.614630158059299e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0001030955681926,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004890359123237,287.5343017578125,294.1499938964844,288.1488037109375,287.1687927246094,289.0873413085937,288.1349792480469,287.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432151611894,1.0917341697336267e-08,0.0010432042181491,-0.0276482589542865,0.0,0.0,0.0,-0.0102250101044774,60.0,0.7670690417289734,-0.0,-7.420054259910104e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.7790798463393e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0001029791310429,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,7.60601251386106e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001029788982123,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.000488482590299,287.5291442871094,294.1499938964844,288.1499938964844,287.1598815917969,289.0701904296875,288.1398010253906,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420337785035,1.077916600422668e-08,0.0010420229518786,-0.0272865779697895,0.0,0.0,0.0,-0.010156512260437,60.0,0.7663688063621521,-0.0,-7.403254187465792e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.7790798463393e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0001029791310429,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,7.60601251386106e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001029788982123,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.000488482590299,287.5291442871094,294.1499938964844,288.1499938964844,287.1598815917969,289.0701904296875,288.1398010253906,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420337785035,1.077916600422668e-08,0.0010420229518786,-0.0272865779697895,0.0,0.0,0.0,-0.010156512260437,60.0,0.7663688063621521,-0.0,-7.403254187465792e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.761015826370568e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001027889011311,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,7.59196191211231e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,0.0001027886683004,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0004875802842434,287.5240173339844,294.1499938964844,288.1499938964844,287.1498107910156,289.0533752441406,288.14306640625,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401080362498,1.0553957707770678e-08,0.0010400975588709,-0.0266970619559288,0.0,0.0,0.0,-0.0100448681041598,60.0,0.7646093368530273,-0.0,-7.375913924079215e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.761015826370568e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001027889011311,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,7.59196191211231e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,0.0001027886683004,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0004875802842434,287.5240173339844,294.1499938964844,288.1499938964844,287.1498107910156,289.0533752441406,288.14306640625,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401080362498,1.0553957707770678e-08,0.0010400975588709,-0.0266970619559288,0.0,0.0,0.0,-0.0100448681041598,60.0,0.7646093368530273,-0.0,-7.375913924079215e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.737724030856044e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.000102543614048,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.573844777652994e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0001025433812174,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004864168295171,287.5189514160156,294.1499938964844,288.1499938964844,287.13970947265625,289.0368957519531,288.14520263671875,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376252466812,1.026360330058651e-08,0.0010376148857176,-0.0259369760751724,0.0,0.0,0.0,-0.0099009275436401,60.0,0.7621087431907654,-0.0,-7.340739216488147e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.737724030856044e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.000102543614048,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.573844777652994e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0001025433812174,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004864168295171,287.5189514160156,294.1499938964844,288.1499938964844,287.13970947265625,289.0368957519531,288.14520263671875,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376252466812,1.026360330058651e-08,0.0010376148857176,-0.0259369760751724,0.0,0.0,0.0,-0.0099009275436401,60.0,0.7621087431907654,-0.0,-7.340739216488147e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,9.72460038610734e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,0.0001024054072331,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,7.563637336716056e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.0001024051816784,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0004857612948399,287.5164489746094,294.1499938964844,288.1499938964844,287.1346740722656,289.02880859375,288.1460266113281,287.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362266330048,1.010002037560298e-08,0.0010362165048718,-0.0255087316036224,0.0,0.0,0.0,-0.0098198344931006,60.0,0.760701596736908,-0.0,-7.320959127810056e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.710483573144302e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0001022567521431,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.552657189080492e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0001022565193125,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,0.0004850561672355,287.5139465332031,294.1499938964844,288.1499938964844,287.129638671875,289.020751953125,288.1466979980469,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347218485549,9.924062460697769e-09,0.0010347119532525,-0.0250480752438306,0.0,0.0,0.0,-0.009732604958117,60.0,0.7592093348503113,-0.0,-7.299711768382623e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.679604409029709e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0001019315677694,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.528639252996072e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0001019313422148,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,0.000483513722429,287.5090026855469,294.1499938964844,288.1499938964844,287.1195373535156,289.0049743652344,288.1476745605469,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539182777018596e-09,0.0010314207756891,-0.0240404084324836,0.0,0.0,0.0,-0.0095418030396103,60.0,0.755986213684082,-0.0,-7.253345302160596e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.679604409029709e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0001019315677694,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.528639252996072e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0001019313422148,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,0.000483513722429,287.5090026855469,294.1499938964844,288.1499938964844,287.1195373535156,289.0049743652344,288.1476745605469,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539182777018596e-09,0.0010314207756891,-0.0240404084324836,0.0,0.0,0.0,-0.0095418030396103,60.0,0.755986213684082,-0.0,-7.253345302160596e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.646752732805908e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0001015856105368,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.503086817450821e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001015853922581,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0004818727611564,287.504150390625,294.1499938964844,288.1499938964844,287.1094665527344,288.98956298828125,288.1483459472656,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.129727196466321e-09,0.0010279197013005,-0.0229683201760053,0.0,0.0,0.0,-0.0093388194218277,60.0,0.7525982856750488,-0.0,-7.204180718645149e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.646752732805908e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0001015856105368,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.503086817450821e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0001015853922581,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0004818727611564,287.504150390625,294.1499938964844,288.1499938964844,287.1094665527344,288.98956298828125,288.1483459472656,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.129727196466321e-09,0.0010279197013005,-0.0229683201760053,0.0,0.0,0.0,-0.0093388194218277,60.0,0.7525982856750488,-0.0,-7.204180718645149e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.612762369215488e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.000101227662526,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,7.476648897863925e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0001012274442473,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004801749018952,287.49932861328125,294.1499938964844,288.1499938964844,287.099365234375,288.9744567871094,288.1488037109375,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706087406551433e-09,0.0010242972057312,-0.0218590106815099,0.0,0.0,0.0,-0.0091288024559617,60.0,0.7491214275360107,-0.0,-7.153488468247815e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,9.612762369215488e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.000101227662526,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,7.476648897863925e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0001012274442473,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004801749018952,287.49932861328125,294.1499938964844,288.1499938964844,287.099365234375,288.9744567871094,288.1488037109375,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706087406551433e-09,0.0010242972057312,-0.0218590106815099,0.0,0.0,0.0,-0.0091288024559617,60.0,0.7491214275360107,-0.0,-7.153488468247815e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.578679600963368e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.0001008687468129,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,7.450138946296647e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001008685285341,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004784724151249,287.4945983886719,294.1499938964844,288.1499938964844,287.0892639160156,288.9596252441406,288.14910888671875,287.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281300978296713e-09,0.0010206648148596,-0.0207466185092926,0.0,0.0,0.0,-0.0089182173833251,60.0,0.7456334829330444,-0.0,-7.102838139871892e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.578679600963368e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.0001008687468129,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,7.450138946296647e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001008685285341,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004784724151249,287.4945983886719,294.1499938964844,288.1499938964844,287.0892639160156,288.9596252441406,288.14910888671875,287.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281300978296713e-09,0.0010206648148596,-0.0207466185092926,0.0,0.0,0.0,-0.0089182173833251,60.0,0.7456334829330444,-0.0,-7.102838139871892e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.561933256918564e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0001006923921522,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.437113526975736e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0001006921811494,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004776359419338,287.49224853515625,294.1499938964844,288.1499938964844,287.0841979980469,288.952392578125,288.14923095703125,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188883170485,8.072589707808221e-09,0.0010188802843913,-0.0202000346034765,0.0,0.0,0.0,-0.0088147511705756,60.0,0.7439120411872864,-0.0,-7.07801746102632e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,9.54545903368853e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0001005189114948,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.424299838021398e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0001005187004921,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0004768130602315,287.4898986816406,294.1499938964844,288.1499938964844,287.07916259765625,288.9451599121094,288.1493530273437,287.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867268614347722e-09,0.0010171245085075,-0.0196623150259256,0.0,0.0,0.0,-0.0087129641324281,60.0,0.7422084808349609,-0.0,-7.053643003018807e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.513918485026808e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0001001867640297,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.399767491733655e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.000100186553027,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0004752375825773,287.4852905273437,294.1499938964844,288.1499938964844,287.0690612792969,288.9309997558594,288.1495056152344,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474167951215804e-09,0.0010137628996744,-0.0186327658593654,0.0,0.0,0.0,-0.0085180858150124,60.0,0.7389150857925415,-0.0,-7.007093216770954e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.513918485026808e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0001001867640297,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.399767491733655e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.000100186553027,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0004752375825773,287.4852905273437,294.1499938964844,288.1499938964844,287.0690612792969,288.9309997558594,288.1495056152344,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474167951215804e-09,0.0010137628996744,-0.0186327658593654,0.0,0.0,0.0,-0.0085180858150124,60.0,0.7389150857925415,-0.0,-7.007093216770954e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.484403562964872e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.987594239646568e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,7.376810390269384e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.987573866965248e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0004737632698379,287.4807434082031,294.1499938964844,288.1499938964844,287.0589294433594,288.9171447753906,288.1496276855469,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010624342598,7.106306210147295e-09,0.0010106172412633,-0.017669266089797,0.0,0.0,0.0,-0.0083357207477092,60.0,0.7357876300811768,-0.0,-6.963671950188657e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.484403562964872e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.987594239646568e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,7.376810390269384e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.987573866965248e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0004737632698379,287.4807434082031,294.1499938964844,288.1499938964844,287.0589294433594,288.9171447753906,288.1496276855469,287.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010624342598,7.106306210147295e-09,0.0010106172412633,-0.017669266089797,0.0,0.0,0.0,-0.0083357207477092,60.0,0.7357876300811768,-0.0,-6.963671950188657e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.457436681259423e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.959196177078412e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.355835987254977e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.959176531992851e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,0.0004724162572529,287.4762268066406,294.1499938964844,288.1499938964844,287.048828125,288.903564453125,288.1496887207031,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770203953010423e-09,0.0010077431797981,-0.0167889092117548,0.0,0.0,0.0,-0.0081691006198525,60.0,0.7328675389289856,-0.0,-6.924116746631628e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.457436681259423e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.959196177078412e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.355835987254977e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.959176531992851e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,0.0004724162572529,287.4762268066406,294.1499938964844,288.1499938964844,287.048828125,288.903564453125,288.1496887207031,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770203953010423e-09,0.0010077431797981,-0.0167889092117548,0.0,0.0,0.0,-0.0081691006198525,60.0,0.7328675389289856,-0.0,-6.924116746631628e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.43299601203762e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.933458204614e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,7.336825365200639e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.93343855952844e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004711954388767,287.4717712402344,294.1499938964844,288.1499938964844,287.0387268066406,288.8902282714844,288.1497802734375,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051446733996,6.465576962710884e-09,0.0010051381541416,-0.01599096134305,0.0,0.0,0.0,-0.0080180829390883,60.0,0.7301623821258545,-0.0,-6.88836365725365e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
