time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432240,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.43299601203762e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.933458204614e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,7.336825365200639e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.93343855952844e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004711954388767,287.4717712402344,294.1499938964844,288.1499938964844,287.0387268066406,288.8902282714844,288.1497802734375,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051446733996,6.465576962710884e-09,0.0010051381541416,-0.01599096134305,0.0,0.0,0.0,-0.0080180829390883,60.0,0.7301623821258545,-0.0,-6.88836365725365e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.42165934247896e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.921519813360646e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,7.32800763216801e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.921500168275088e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004706291656475,287.4695739746094,294.1499938964844,288.1499938964844,287.0336608886719,288.8836669921875,288.1497802734375,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039360495284,6.324276213831581e-09,0.001003929763101,-0.0156208239495754,0.0,0.0,0.0,-0.0079480335116386,60.0,0.7288828492164612,-0.0,-6.871810853681384e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.410900383954868e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.91018969216384e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,7.319639553315938e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.910170047078282e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0004700917343143,287.4673767089844,294.1499938964844,288.1499938964844,287.0285949707031,288.87713623046875,288.1498107910156,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.1901719305978994e-09,0.0010027831885963,-0.0152695309370756,0.0,0.0,0.0,-0.0078815529122948,60.0,0.727660596370697,-0.0,-6.856119227904858e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.389903425471856e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.888078056974337e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,7.303307938855141e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.888058411888778e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0004690429195761,287.4630432128906,294.1499938964844,288.1499938964844,287.0184631347656,288.8643798828125,288.1498413085937,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.725330650806427,-0.0,-6.825548126698777e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.389903425471856e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.888078056974337e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,7.303307938855141e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.888058411888778e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.0004690429195761,287.4630432128906,294.1499938964844,288.1499938964844,287.0184631347656,288.8643798828125,288.1498413085937,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.725330650806427,-0.0,-6.825548126698777e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.368762403028086e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.865814354270697e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,7.286863547051325e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.8657954367809e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0004679869161918,287.4587707519531,294.1499938964844,288.1499938964844,287.0083312988281,288.8518371582031,288.1498718261719,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.6649471780190205e-09,0.0009982918854802,-0.0138936303555965,0.0,0.0,0.0,-0.0076211760751903,60.0,0.7230552434921265,-0.0,-6.794836338031018e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.368762403028086e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.865814354270697e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,7.286863547051325e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.8657954367809e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0004679869161918,287.4587707519531,294.1499938964844,288.1499938964844,287.0083312988281,288.8518371582031,288.1498718261719,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.6649471780190205e-09,0.0009982918854802,-0.0138936303555965,0.0,0.0,0.0,-0.0076211760751903,60.0,0.7230552434921265,-0.0,-6.794836338031018e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.346900333184748e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.842791769187896e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.269858906511217e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.8427728516981e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.0004668948822654,287.4545288085937,294.1499938964844,288.1499938964844,286.9981994628906,288.8395690917969,288.14990234375,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392460256103959e-09,0.0009959619492292,-0.013179781846702,0.0,0.0,0.0,-0.0074860923923552,60.0,0.7207772731781006,-0.0,-6.763150395272532e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.346900333184748e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.842791769187896e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.269858906511217e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.8427728516981e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.0004668948822654,287.4545288085937,294.1499938964844,288.1499938964844,286.9981994628906,288.8395690917969,288.14990234375,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392460256103959e-09,0.0009959619492292,-0.013179781846702,0.0,0.0,0.0,-0.0074860923923552,60.0,0.7207772731781006,-0.0,-6.763150395272532e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.324110578745604e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.818792750593276e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.252133218571544e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.81877456069924e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004657565441448,287.45037841796875,294.1499938964844,288.1499938964844,286.9880676269531,288.8275451660156,288.1499328613281,287.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108423462019118e-09,0.0009935330599546,-0.0124356532469391,0.0,0.0,0.0,-0.0073452829383313,60.0,0.7184648513793945,-0.0,-6.73020039698713e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.324110578745604e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.818792750593276e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.252133218571544e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.81877456069924e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004657565441448,287.45037841796875,294.1499938964844,288.1499938964844,286.9880676269531,288.8275451660156,288.1499328613281,287.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108423462019118e-09,0.0009935330599546,-0.0124356532469391,0.0,0.0,0.0,-0.0073452829383313,60.0,0.7184648513793945,-0.0,-6.73020039698713e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.312419570051134e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.806480375118554e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.243039726745337e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.806462185224518e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0004651725466828,287.44830322265625,294.1499938964844,288.1499938964844,286.9830017089844,288.8216552734375,288.1499328613281,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962708466393906e-09,0.0009922869503498,-0.0120538957417011,0.0,0.0,0.0,-0.0072730453684926,60.0,0.7172936797142029,-0.0,-6.71332784918377e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.30064416024834e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.7940799605567e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.233880751300603e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.794061770662664e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004645843582693,287.4462585449219,294.1499938964844,288.1499938964844,286.9779357910156,288.8157653808594,288.1499328613281,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.815946308411867e-09,0.0009910319931805,-0.0116693917661905,0.0,0.0,0.0,-0.0072002890519797,60.0,0.7161180377006531,-0.0,-6.696355825397404e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.277178469346836e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.769369353307412e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.215629011625424e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.769351163413376e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004634122597053,287.44219970703125,294.1499938964844,288.1499938964844,286.9678039550781,288.8042297363281,288.1499328613281,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523489138819059e-09,0.0009885313920676,-0.0109031610190868,0.0,0.0,0.0,-0.007055306341499,60.0,0.7137715816497803,-0.0,-6.662598650564179e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.277178469346836e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.769369353307412e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.215629011625424e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.769351163413376e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004634122597053,287.44219970703125,294.1499938964844,288.1499938964844,286.9678039550781,288.8042297363281,288.1499328613281,287.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523489138819059e-09,0.0009885313920676,-0.0109031610190868,0.0,0.0,0.0,-0.007055306341499,60.0,0.7137715816497803,-0.0,-6.662598650564179e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.254058386432008e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.745021816343068e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.19764648238197e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.745004354044796e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,0.0004622573615051,287.4382019042969,294.1499938964844,288.1499938964844,286.9576416015625,288.7929382324219,288.14996337890625,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235335637758908e-09,0.0009860672289505,-0.0101481890305876,0.0,0.0,0.0,-0.0069124554283916,60.0,0.7114518880844116,-0.0,-6.629421278603331e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.254058386432008e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.745021816343068e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.19764648238197e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.745004354044796e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,0.0004622573615051,287.4382019042969,294.1499938964844,288.1499938964844,286.9576416015625,288.7929382324219,288.14996337890625,287.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235335637758908e-09,0.0009860672289505,-0.0101481890305876,0.0,0.0,0.0,-0.0069124554283916,60.0,0.7114518880844116,-0.0,-6.629421278603331e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.232028969563544e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.721822425490244e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.180511602200568e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.721805690787733e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0004611569747794,287.4342346191406,294.1499938964844,288.1499938964844,286.947509765625,288.7818603515625,288.14996337890625,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837232064455,3.960774819233848e-09,0.0009837192483246,-0.0094288131222128,0.0,0.0,0.0,-0.0067763426341116,60.0,0.7092044353485107,-0.0,-6.597885970904829e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.232028969563544e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.721822425490244e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,7.180511602200568e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.721805690787733e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0004611569747794,287.4342346191406,294.1499938964844,288.1499938964844,286.947509765625,288.7818603515625,288.14996337890625,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837232064455,3.960774819233848e-09,0.0009837192483246,-0.0094288131222128,0.0,0.0,0.0,-0.0067763426341116,60.0,0.7092044353485107,-0.0,-6.597885970904829e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.211472934111951e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.700175723992288e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.1645226853434e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.700158989289775e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004601302207447,287.43035888671875,294.1499938964844,288.1499938964844,286.9373474121094,288.7710266113281,288.14996337890625,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815320372581,3.704577977714507e-09,0.0009815283119678,-0.0087575400248169,0.0,0.0,0.0,-0.0066493339836597,60.0,0.7070715427398682,-0.0,-6.568527766148692e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.211472934111951e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.700175723992288e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.1645226853434e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.700158989289775e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004601302207447,287.43035888671875,294.1499938964844,288.1499938964844,286.9373474121094,288.7710266113281,288.14996337890625,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815320372581,3.704577977714507e-09,0.0009815283119678,-0.0087575400248169,0.0,0.0,0.0,-0.0066493339836597,60.0,0.7070715427398682,-0.0,-6.568527766148692e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.201539069181308e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.689714352134617e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.156796345952898e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.689697617432104e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0004596340004354,287.42840576171875,294.1499938964844,288.1499938964844,286.9322814941406,288.7656555175781,288.14996337890625,287.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804730070754,3.580767238275939e-09,0.0009804695146158,-0.0084331342950463,0.0,0.0,0.0,-0.0065879547037184,60.0,0.7060404419898987,-0.0,-6.554363096711313e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.192240395350382e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.679921640781686e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,7.149563316488639e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.679904906079172e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,0.0004591695033013,287.4264831542969,294.1499938964844,288.1499938964844,286.9271850585937,288.7603454589844,288.14996337890625,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794818470254,3.464865505620196e-09,0.0009794783545657,-0.0081294486299157,0.0,0.0,0.0,-0.0065304972231388,60.0,0.7050376534461975,-0.0,-6.541117159031273e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.175785089610144e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.662593220127746e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,7.136764179449528e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.662576485425234e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004583475820254,287.4226989746094,294.1499938964844,288.1499938964844,286.9170227050781,288.7499389648437,288.14996337890625,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777277009561,3.2597617938279204e-09,0.0009777244413271,-0.0075920303352177,0.0,0.0,0.0,-0.00642881821841,60.0,0.7031990885734558,-0.0,-6.517709749687128e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.175785089610144e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.662593220127746e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,7.136764179449528e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.662576485425234e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0004583475820254,287.4226989746094,294.1499938964844,288.1499938964844,286.9170227050781,288.7499389648437,288.14996337890625,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777277009561,3.2597617938279204e-09,0.0009777244413271,-0.0075920303352177,0.0,0.0,0.0,-0.00642881821841,60.0,0.7031990885734558,-0.0,-6.517709749687128e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.161240450339392e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.647275874158368e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.125451520550996e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.647259867051616e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0004576210631057,287.4189453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7396850585937,288.14996337890625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761772234924,3.078463928218866e-09,0.0009761741384863,-0.0071169836446642,0.0,0.0,0.0,-0.0063389409333467,60.0,0.7015233039855957,-0.0,-6.497054272358582e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.161240450339392e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.647275874158368e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.125451520550996e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,9.647259867051616e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0004576210631057,287.4189453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7396850585937,288.14996337890625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761772234924,3.078463928218866e-09,0.0009761741384863,-0.0071169836446642,0.0,0.0,0.0,-0.0063389409333467,60.0,0.7015233039855957,-0.0,-6.497054272358582e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.149280231213196e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.634680463932456e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.116148481145501e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.634664456825703e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,0.0004570236487779,287.41522216796875,294.1499938964844,288.1499938964844,286.8966979980469,288.7296142578125,288.14996337890625,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749020100571,2.929369857795905e-09,0.000974899099674,-0.0067263152450323,0.0,0.0,0.0,-0.0062650279141962,60.0,0.7000342607498169,-0.0,-6.480092196170517e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.149280231213196e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.634680463932456e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.116148481145501e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.634664456825703e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,0.0004570236487779,287.41522216796875,294.1499938964844,288.1499938964844,286.8966979980469,288.7296142578125,288.14996337890625,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749020100571,2.929369857795905e-09,0.000974899099674,-0.0067263152450323,0.0,0.0,0.0,-0.0062650279141962,60.0,0.7000342607498169,-0.0,-6.480092196170517e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.139952453551814e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.624857193557546e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.108892896212637e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.624841186450794e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004565577255561,287.4115600585937,294.1499938964844,288.1499938964844,286.88653564453125,288.7197265625,288.14996337890625,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072993397,2.8130722196095803e-09,0.000973904505372,-0.0064215804450213,0.0,0.0,0.0,-0.0062073734588921,60.0,0.6987460851669312,-0.0,-6.466876811828115e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.139952453551814e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.624857193557546e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.108892896212637e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.624841186450794e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004565577255561,287.4115600585937,294.1499938964844,288.1499938964844,286.88653564453125,288.7197265625,288.14996337890625,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072993397,2.8130722196095803e-09,0.000973904505372,-0.0064215804450213,0.0,0.0,0.0,-0.0062073734588921,60.0,0.6987460851669312,-0.0,-6.466876811828115e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.13615440367721e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.620857599657028e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,7.105938129825518e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.620841592550278e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004563680267892,287.40972900390625,294.1499938964844,288.1499938964844,286.8814392089844,288.71484375,288.14996337890625,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735021158121,2.7657141021819598e-09,0.000973499380052,-0.0062974877655506,0.0,0.0,0.0,-0.006183894816786,60.0,0.6981710195541382,-0.0,-6.461499424403884e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.133155981544404e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.617699834052472e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.103606185410172e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.617684554541484e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004562182584777,287.4079284667969,294.1499938964844,288.1499938964844,286.8763427734375,288.7099914550781,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973182322923,2.72831890413272e-09,0.000973179587163,-0.0061995009891688,0.0,0.0,0.0,-0.006165356375277,60.0,0.6976462006568909,-0.0,-6.457254642100453e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.12970572244376e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.61406622081995e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.1009220846463e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.61405094130896e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004560459346976,287.4043273925781,294.1499938964844,288.1499938964844,286.8661804199219,288.7004089355469,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.685258682078029e-09,0.0009728113655,-0.006086669396609,0.0,0.0,0.0,-0.0061440095305442,60.0,0.6968072056770325,-0.0,-6.452368950249365e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.12970572244376e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.61406622081995e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.1009220846463e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.61405094130896e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004560459346976,287.4043273925781,294.1499938964844,288.1499938964844,286.8661804199219,288.7004089355469,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.685258682078029e-09,0.0009728113655,-0.006086669396609,0.0,0.0,0.0,-0.0061440095305442,60.0,0.6968072056770325,-0.0,-6.452368950249365e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.128766396315768e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.613077418180184e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.100191578501835e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.613061411073431e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0004559990484267,287.4024963378906,294.1499938964844,288.1499938964844,286.8608703613281,288.69549560546875,288.1499938964844,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134602144,2.673516963369592e-09,0.000972710782662,-0.006055902224034,0.0,0.0,0.0,-0.0061381878331303,60.0,0.6964340209960938,-0.0,-6.451036682619815e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.12880859686993e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.613121073925868e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.100224320311099e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.613105794414878e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,0.0004560011439025,287.4007873535156,294.1499938964844,288.1499938964844,286.8559875488281,288.6910095214844,288.14996337890625,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727177675813,2.674005905589638e-09,0.0009727150900289,-0.0060571832582354,0.0,0.0,0.0,-0.0061384309083223,60.0,0.6961354613304138,-0.0,-6.451092104953204e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.130015678238124e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.614391456125304e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.101162191247568e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.614376176614314e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.000456061476143,287.39727783203125,294.1499938964844,288.1483459472656,286.8450622558594,288.6817321777344,288.1498107910156,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.6889686033371163e-09,0.0009728429722599,-0.0060963905416429,0.0,0.0,0.0,-0.0061458484269678,60.0,0.6948767900466919,-0.0,-6.452789591548935e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.130015678238124e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.614391456125304e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.101162191247568e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.614376176614314e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.000456061476143,287.39727783203125,294.1499938964844,288.1483459472656,286.8450622558594,288.6817321777344,288.1498107910156,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.6889686033371163e-09,0.0009728429722599,-0.0060963905416429,0.0,0.0,0.0,-0.0061458484269678,60.0,0.6948767900466919,-0.0,-6.452789591548935e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
