time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434580,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.132423292612656e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.616926399758086e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.103035022737458e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.616911847842856e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004561817622743,287.393798828125,294.1499938964844,288.1434936523437,286.832763671875,288.6725158691406,288.1492614746094,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188948870104923e-09,0.0009730988531373,-0.0061748069711029,0.0,0.0,0.0,-0.0061606839299201,60.0,0.6922046542167664,-0.0,-6.456185275283134e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.132423292612656e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.616926399758086e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.103035022737458e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.616911847842856e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004561817622743,287.393798828125,294.1499938964844,288.1434936523437,286.832763671875,288.6725158691406,288.1492614746094,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188948870104923e-09,0.0009730988531373,-0.0061748069711029,0.0,0.0,0.0,-0.0061606839299201,60.0,0.6922046542167664,-0.0,-6.456185275283134e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.133888670476152e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.618469630368054e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.10417443769984e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.618454350857064e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.0004562549584079,287.39208984375,294.1499938964844,288.1399230957031,286.8260803222656,288.6679382324219,288.1488342285156,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.7371156452460355e-09,0.0009732546168379,-0.0062225512228906,0.0,0.0,0.0,-0.0061697163619101,60.0,0.6904283165931702,-0.0,-6.458252954644196e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.135812433669344e-05,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.62049452937208e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,7.105670374585316e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.620479977456851e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004563510592561,287.390380859375,294.1499938964844,288.1356506347656,286.8191223144531,288.663330078125,288.1480712890625,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734621271491,2.761044504140386e-09,0.0009734593331813,-0.0062852520495653,0.0,0.0,0.0,-0.0061815795488655,60.0,0.6878261566162109,-0.0,-6.460969359523008e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.140177280642092e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.62509075179696e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.109064608812332e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.625076199881732e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004565691051539,287.386962890625,294.1499938964844,288.12506103515625,286.8042297363281,288.65411376953125,288.1460266113281,287.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.815355504282024e-09,0.0009739236556924,-0.006427563726902,0.0,0.0,0.0,-0.0062085031531751,60.0,0.681630551815033,-0.0,-6.467136159926667e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.140177280642092e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.62509075179696e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.109064608812332e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.625076199881732e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004565691051539,287.386962890625,294.1499938964844,288.12506103515625,286.8042297363281,288.65411376953125,288.1460266113281,287.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.815355504282024e-09,0.0009739236556924,-0.006427563726902,0.0,0.0,0.0,-0.0062085031531751,60.0,0.681630551815033,-0.0,-6.467136159926667e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.145447984337808e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.63064085226506e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.113163883332163e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.630626300349832e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004568324366118,287.38360595703125,294.1499938964844,288.11187744140625,286.7882385253906,288.64483642578125,288.14288330078125,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.880955696227261e-09,0.000974484544713,-0.0065994560718536,0.0,0.0,0.0,-0.0062410240061581,60.0,0.6737444400787354,-0.0,-6.474589753224791e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.145447984337808e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.63064085226506e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,7.113163883332163e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.630626300349832e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004568324366118,287.38360595703125,294.1499938964844,288.11187744140625,286.7882385253906,288.64483642578125,288.14288330078125,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.880955696227261e-09,0.000974484544713,-0.0065994560718536,0.0,0.0,0.0,-0.0062410240061581,60.0,0.6737444400787354,-0.0,-6.474589753224791e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.151591802947225e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.637109178584068e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.117941277101636e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.637095354264602e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004571393074002,287.3802795410156,294.1499938964844,288.0963134765625,286.7712097167969,288.63543701171875,288.13848876953125,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.957424305449763e-09,0.0009751384495757,-0.0067998263984918,0.0,0.0,0.0,-0.0062789330258965,60.0,0.6642746925354004,-0.0,-6.48328253305408e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.151591802947225e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.637109178584068e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.117941277101636e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.637095354264602e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004571393074002,287.3802795410156,294.1499938964844,288.0963134765625,286.7712097167969,288.63543701171875,288.13848876953125,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.957424305449763e-09,0.0009751384495757,-0.0067998263984918,0.0,0.0,0.0,-0.0062789330258965,60.0,0.6642746925354004,-0.0,-6.48328253305408e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.158562897937372e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.64444989222102e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.123362593119964e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.64443534030579e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004574875638354,287.3769836425781,294.1499938964844,288.07861328125,286.7532043457031,288.6258850097656,288.13262939453125,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044208440883267e-09,0.0009758805390447,-0.0070272251032292,0.0,0.0,0.0,-0.0063219554722309,60.0,0.653342068195343,-0.0,-6.493155524367468e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.158562897937372e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.64444989222102e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.123362593119964e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.64443534030579e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0004574875638354,287.3769836425781,294.1499938964844,288.07861328125,286.7532043457031,288.6258850097656,288.13262939453125,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044208440883267e-09,0.0009758805390447,-0.0070272251032292,0.0,0.0,0.0,-0.0063219554722309,60.0,0.653342068195343,-0.0,-6.493155524367468e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.16227072593756e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.64835417107679e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.126246782718226e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.648340346757324e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.0004576728097163,287.3753662109375,294.1499938964844,288.06903076171875,286.7438659667969,288.6210632324219,288.1292724609375,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090375289005464e-09,0.0009762754198163,-0.007148194592446,0.0,0.0,0.0,-0.006344842724502,60.0,0.6474802494049072,-0.0,-6.498410698441148e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.16630233405158e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.652599692344666e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.12938272044994e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.6525858680252e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.000457874208223,287.3737487792969,294.1499938964844,288.0589904785156,286.7343139648437,288.6161499023437,288.12518310546875,287.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.1405731348854715e-09,0.0009767047595232,-0.0072797266766428,0.0,0.0,0.0,-0.0063697285950183,60.0,0.6410885453224182,-0.0,-6.504127014750338e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.174768638331444e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.661514195613564e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,7.135966734495014e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.661500371294096e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0004582971159834,287.3705139160156,294.1499938964844,288.0375671386719,286.71466064453125,288.606201171875,288.115966796875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245981705646272e-09,0.0009776059305295,-0.0075559234246611,0.0,0.0,0.0,-0.0064219832420349,60.0,0.6276015639305115,-0.0,-6.516138739698364e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.174768638331444e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.661514195613564e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,7.135966734495014e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.661500371294096e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0004582971159834,287.3705139160156,294.1499938964844,288.0375671386719,286.71466064453125,288.606201171875,288.115966796875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245981705646272e-09,0.0009776059305295,-0.0075559234246611,0.0,0.0,0.0,-0.0064219832420349,60.0,0.6276015639305115,-0.0,-6.516138739698364e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.180099732475357e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.667128324508668e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.140113302739337e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.6671145001892e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004585634451359,287.3685913085937,294.1499938964844,288.02398681640625,286.7025451660156,288.60015869140625,288.1097106933594,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312367491403733e-09,0.0009781735716387,-0.0077298702672123,0.0,0.0,0.0,-0.0064548938535153,60.0,0.619077205657959,-0.0,-6.523709572547888e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.183874499285594e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.671103180153295e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.143048424040899e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.671089355833828e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004587519797496,287.3673400878906,294.1499938964844,288.0146484375,286.6943054199219,288.5960388183594,288.1048278808594,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.359367672928215e-09,0.0009785754373297,-0.0078530218452215,0.0,0.0,0.0,-0.0064781936816871,60.0,0.613030731678009,-0.0,-6.529072038574668e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.193534788209944e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.681275696493684e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.150562305469066e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.681261872174218e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0004592345794662,287.3641967773437,294.1499938964844,287.9903869628906,286.6733703613281,288.5856018066406,288.0917663574219,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479662336047795e-09,0.0009796041995286,-0.0081682205200195,0.0,0.0,0.0,-0.0065378290601074,60.0,0.5975143313407898,-0.0,-6.542807540199648e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.193534788209944e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.681275696493684e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.150562305469066e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.681261872174218e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0004592345794662,287.3641967773437,294.1499938964844,287.9903869628906,286.6733703613281,288.5856018066406,288.0917663574219,287.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479662336047795e-09,0.0009796041995286,-0.0081682205200195,0.0,0.0,0.0,-0.0065378290601074,60.0,0.5975143313407898,-0.0,-6.542807540199648e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.20365346246399e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.691930608823895e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,7.158431981224567e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.69191751210019e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004597400256898,287.3610534667969,294.1499938964844,287.9649963378906,286.6518859863281,288.5749206542969,288.07684326171875,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668430495257e-09,0.0009806816233322,-0.0084983808919787,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5812003016471863,-0.0,-6.55721095199624e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.20365346246399e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.691930608823895e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,7.158431981224567e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.69191751210019e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004597400256898,287.3610534667969,294.1499938964844,287.9649963378906,286.6518859863281,288.5749206542969,288.07684326171875,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668430495257e-09,0.0009806816233322,-0.0084983808919787,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5812003016471863,-0.0,-6.55721095199624e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.208908159052952e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.697463974589482e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.162518886616454e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.697450877865776e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0004600025422405,287.3595275878906,294.1499938964844,287.9519348144531,286.6409912109375,288.5694274902344,288.0683288574219,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.6711047535220574e-09,0.0009812413481995,-0.0086698355153203,0.0,0.0,0.0,-0.0066327359527349,60.0,0.572676420211792,-0.0,-6.564696519717472e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.214191231876612e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.703027171781288e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.166627619881183e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.70301334746182e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0004602664266712,287.3580017089844,294.1499938964844,287.93865966796875,286.6299743652344,288.5639038085937,288.0595703125,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5640742778778076,-0.0,-6.572226851631059e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.22496838029474e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.714375482872128e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.175009523052722e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.714362386148424e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.000460804789327,287.3549499511719,294.1499938964844,287.91162109375,286.60772705078125,288.5526428222656,288.0406494140625,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711029937132935e-09,0.0009829514892771,-0.0091938618570566,0.0,0.0,0.0,-0.0067318836227059,60.0,0.546480119228363,-0.0,-6.587602996432906e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.22496838029474e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.714375482872128e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.175009523052722e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.714362386148424e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.000460804789327,287.3549499511719,294.1499938964844,287.91162109375,286.60772705078125,288.5526428222656,288.0406494140625,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8711029937132935e-09,0.0009829514892771,-0.0091938618570566,0.0,0.0,0.0,-0.0067318836227059,60.0,0.546480119228363,-0.0,-6.587602996432906e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.23594634514302e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.725934796733782e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.183547131717205e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.725922427605838e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004613531637005,287.3519287109375,294.1499938964844,287.88409423828125,286.5852355957031,288.54107666015625,288.0198669433594,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5284124612808228,-0.0,-6.60328325352566e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.23594634514302e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.725934796733782e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.183547131717205e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.725922427605838e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004613531637005,287.3519287109375,294.1499938964844,287.88409423828125,286.5852355957031,288.54107666015625,288.0198669433594,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5284124612808228,-0.0,-6.60328325352566e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.247031266568229e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.737607615534216e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.192168413894251e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.737595246406272e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004619069222826,287.34893798828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5292053222656,287.9971923828125,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137611687183,0.0,0.0,0.0,-0.006868093740195,60.0,0.5099974274635315,-0.0,-6.619136172503205e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.247031266568229e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.737607615534216e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.192168413894251e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.737595246406272e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004619069222826,287.34893798828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5292053222656,287.9971923828125,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137611687183,0.0,0.0,0.0,-0.006868093740195,60.0,0.5099974274635315,-0.0,-6.619136172503205e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.258136560674755e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.749301534611732e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.200805703178048e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.749289165483788e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004624616412911,287.34600830078125,294.1499938964844,287.82830810546875,286.5398254394531,288.5170288085937,287.9729919433594,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4914156794548034,-0.0,-6.635036697844043e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.258136560674755e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.749301534611732e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.200805703178048e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.749289165483788e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004624616412911,287.34600830078125,294.1499938964844,287.82830810546875,286.5398254394531,288.5170288085937,287.9729919433594,287.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4914156794548034,-0.0,-6.635036697844043e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.26366774365306e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.755125938681886e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.205107249319553e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.75511356955394e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004627379821613,287.34454345703125,294.1499938964844,287.8143615722656,286.5284729003906,288.5107727050781,287.960205078125,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353044591454136e-09,0.0009870727080851,-0.0104565937072038,0.0,0.0,0.0,-0.0069708032533526,60.0,0.4821081757545471,-0.0,-6.64296422314692e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.269180009141564e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.76092997007072e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.20939424354583e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.760917600942776e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004630133043974,287.34307861328125,294.1499938964844,287.80047607421875,286.5171203613281,288.50445556640625,287.94708251953125,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.4216865724422405e-09,0.0009876595577225,-0.0106364386156201,0.0,0.0,0.0,-0.0070048319175839,60.0,0.472821295261383,-0.0,-6.650867589996778e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.280158701585606e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.772491466719656e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,7.217933307401836e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.772478369995952e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004635617369785,287.3402099609375,294.1499938964844,287.77294921875,286.4945068359375,288.49169921875,287.92047119140625,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412314281668e-09,0.0009888287167996,-0.0109946615993976,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4543035626411438,-0.0,-6.66662529624773e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.280158701585606e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.772491466719656e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,7.217933307401836e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.772478369995952e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004635617369785,287.3402099609375,294.1499938964844,287.77294921875,286.4945068359375,288.49169921875,287.92047119140625,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412314281668e-09,0.0009888287167996,-0.0109946615993976,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4543035626411438,-0.0,-6.66662529624773e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.287503780797124e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.780225809663534e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.223645661724731e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.78021344053559e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004639286489691,287.3382873535156,294.1499938964844,287.7545166015625,286.4792175292969,288.4828186035156,287.9017944335937,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649885809726584e-09,0.0009896109113469,-0.0112343207001686,0.0,0.0,0.0,-0.0071179601363837,60.0,0.4418875575065613,-0.0,-6.677177566416503e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.2909591330681e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.783863788470626e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,7.226332672871649e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.783851419342682e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004641012346837,287.3373718261719,294.1499938964844,287.7459716796875,286.4720764160156,288.4786682128906,287.8930358886719,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899835567921,4.692913613268956e-09,0.0009899789001792,-0.0113470526412129,0.0,0.0,0.0,-0.0071392911486327,60.0,0.4360447824001312,-0.0,-6.682144260139466e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.301562386099248e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.795029473025352e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.234579243231565e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.795017103897408e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.000464630924398,287.3345642089844,294.1499938964844,287.7196960449219,286.449951171875,288.4654235839844,287.8651428222656,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249604311934036e-09,0.0009911081288009,-0.0116930091753602,0.0,0.0,0.0,-0.0072047528810799,60.0,0.4181089997291565,-0.0,-6.69739748104803e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
