time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436920,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.301562386099248e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.795029473025352e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.234579243231565e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.795017103897408e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.000464630924398,287.3345642089844,294.1499938964844,287.7196960449219,286.449951171875,288.4654235839844,287.8651428222656,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249604311934036e-09,0.0009911081288009,-0.0116930091753602,0.0,0.0,0.0,-0.0072047528810799,60.0,0.4181089997291565,-0.0,-6.69739748104803e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.311820758739486e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.805831359699368e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.242558058351278e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.805819718167186e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004651433846447,287.331787109375,294.1499938964844,287.6943664550781,286.42822265625,288.451904296875,287.83697509765625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527155709938606e-09,0.000992200570181,-0.0120277171954512,0.0,0.0,0.0,-0.007268086541444,60.0,0.4007520675659179,-0.0,-6.712171796152688e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.311820758739486e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.805831359699368e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.242558058351278e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.805819718167186e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004651433846447,287.331787109375,294.1499938964844,287.6943664550781,286.42822265625,288.451904296875,287.83697509765625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527155709938606e-09,0.000992200570181,-0.0120277171954512,0.0,0.0,0.0,-0.007268086541444,60.0,0.4007520675659179,-0.0,-6.712171796152688e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.316821524407716e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.811096970224752e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.24644705769606e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.81108532869257e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0004653931537177,287.33038330078125,294.1499938964844,287.6820983886719,286.4175109863281,288.4450988769531,287.8229064941406,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014987980445085e-09,0.0009927329374477,-0.0121908644214272,0.0,0.0,0.0,-0.0072989570908248,60.0,0.3922845423221588,-0.0,-6.71937954166424e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.321703691966832e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.816238889470696e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.250244379974902e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.816226520342752e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004656370729207,287.3290100097656,294.1499938964844,287.670166015625,286.4069519042969,288.4382629394531,287.8088684082031,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075791342790126e-09,0.000993252848275,-0.0123501624912023,0.0,0.0,0.0,-0.0073291002772748,60.0,0.3839947581291199,-0.0,-6.726420309632887e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.33108531171456e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.826117457123472e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.257540710270405e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.82610581559129e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004661057027988,287.3262939453125,294.1499938964844,287.6473083496094,286.3862609863281,288.4244384765625,287.7810974121094,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.1926183353145924e-09,0.0009942522738128,-0.0126562323421239,0.0,0.0,0.0,-0.0073870182968676,60.0,0.3679694831371307,-0.0,-6.739959701462794e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.33108531171456e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.826117457123472e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.257540710270405e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.82610581559129e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004661057027988,287.3262939453125,294.1499938964844,287.6473083496094,286.3862609863281,288.4244384765625,287.7810974121094,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.1926183353145924e-09,0.0009942522738128,-0.0126562323421239,0.0,0.0,0.0,-0.0073870182968676,60.0,0.3679694831371307,-0.0,-6.739959701462794e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.339833195554093e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.83532881946303e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.264344458235428e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.835317177930848e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004665426968131,287.3236083984375,294.1499938964844,287.6260070800781,286.3662414550781,288.4104919433594,287.7538452148437,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951890679076,5.301552974401602e-09,0.0009951837128028,-0.0129416231065988,0.0,0.0,0.0,-0.0074410219676792,60.0,0.3528456687927246,-0.0,-6.752595993475552e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.339833195554093e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.83532881946303e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.264344458235428e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.835317177930848e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004665426968131,287.3236083984375,294.1499938964844,287.6260070800781,286.3662414550781,288.4104919433594,287.7538452148437,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951890679076,5.301552974401602e-09,0.0009951837128028,-0.0129416231065988,0.0,0.0,0.0,-0.0074410219676792,60.0,0.3528456687927246,-0.0,-6.752595993475552e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.347569721285254e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.843474981607868e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.270360947586596e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.843463340075688e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004669291374739,287.3209533691406,294.1499938964844,287.6064758300781,286.3469543457031,288.3963928222656,287.7276916503906,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960127063095,5.397879920820969e-09,0.0009960073512047,-0.0131939807906746,0.0,0.0,0.0,-0.00748877460137,60.0,0.3390279710292816,-0.0,-6.763779936136416e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.347569721285254e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.843474981607868e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.270360947586596e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.843463340075688e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004669291374739,287.3209533691406,294.1499938964844,287.6064758300781,286.3469543457031,288.3963928222656,287.7276916503906,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960127063095,5.397879920820969e-09,0.0009960073512047,-0.0131939807906746,0.0,0.0,0.0,-0.00748877460137,60.0,0.3390279710292816,-0.0,-6.763779936136416e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.354280336992816e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.850541391642764e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.275580719579011e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.850530477706344e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004672643844969,287.3183288574219,294.1499938964844,287.5888977050781,286.3285217285156,288.3822631835937,287.7027893066406,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967274963855,5.481436193832678e-09,0.0009967220248654,-0.0134128797799348,0.0,0.0,0.0,-0.0075301979668438,60.0,0.3263904154300689,-0.0,-6.773488792077842e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.354280336992816e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.850541391642764e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.275580719579011e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.850530477706344e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004672643844969,287.3183288574219,294.1499938964844,287.5888977050781,286.3285217285156,288.3822631835937,287.7027893066406,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967274963855,5.481436193832678e-09,0.0009967220248654,-0.0134128797799348,0.0,0.0,0.0,-0.0075301979668438,60.0,0.3263904154300689,-0.0,-6.773488792077842e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.357420640299095e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.85384831437841e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.278022530954331e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.853836672846228e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004674212541431,287.3170166015625,294.1499938964844,287.5809020996094,286.3196716308594,288.37518310546875,287.6907043457031,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970620740205,5.520532919689458e-09,0.0009970566025003,-0.0135153038427233,0.0,0.0,0.0,-0.007549581117928,60.0,0.3203761577606201,-0.0,-6.778034133958499e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.360064723296092e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.856632095761596e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.2800787165761e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.856621181825176e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004675533273257,287.31573486328125,294.1499938964844,287.573486328125,286.31103515625,288.3681030273437,287.6790466308594,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973431006073,5.5534439269422364e-09,0.0009973375126719,-0.0136015228927135,0.0,0.0,0.0,-0.0075658946298062,60.0,0.3148046135902405,-0.0,-6.781861117133303e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.364092693431304e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.860873979050666e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.283211743924767e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.860862337518483e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0004677545512095,287.31317138671875,294.1499938964844,287.5604553222656,286.2945861816406,288.3539733886719,287.6574401855469,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977722074836,5.603577157842211e-09,0.0009977665031328,-0.0137328589335083,0.0,0.0,0.0,-0.0075907493010163,60.0,0.3050854802131653,-0.0,-6.787693251908422e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.364092693431304e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.860873979050666e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.283211743924767e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.860862337518483e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0004677545512095,287.31317138671875,294.1499938964844,287.5604553222656,286.2945861816406,288.3539733886719,287.6574401855469,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977722074836,5.603577157842211e-09,0.0009977665031328,-0.0137328589335083,0.0,0.0,0.0,-0.0075907493010163,60.0,0.3050854802131653,-0.0,-6.787693251908422e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.366322046844287e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.86322047538124e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,7.284944877028465e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.86320956144482e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,0.0004678659315686,287.3112487792969,294.1499938964844,287.5522766113281,286.2828369140625,288.3432922363281,287.642333984375,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980094619095,5.631308308551297e-09,0.000998003873974,-0.0138055067509412,0.0,0.0,0.0,-0.0076044974848628,60.0,0.2987136542797088,-0.0,-6.790920537014244e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.366788435727358e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,9.86371233011596e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.285307947313413e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.863701416179538e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0004678892437368,287.3106384277344,294.1499938964844,287.54998779296875,286.2792663574219,288.33990478515625,287.6379089355469,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980590548366,5.637110334077988e-09,0.0009980533504858,-0.0138207068666815,0.0,0.0,0.0,-0.0076073734089732,60.0,0.2969558835029602,-0.0,-6.791595552613219e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.368500468553977e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.865514584816992e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.286639447556809e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.865503670880572e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004679747798945,287.30816650390625,294.1499938964844,287.5417785644531,286.2650451660156,288.3259582519531,287.62030029296875,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583844276758555e-09,0.0009982353076338,-0.0138764390721917,0.0,0.0,0.0,-0.0076179201714694,60.0,0.2901840507984161,-0.0,-6.79407179404734e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.368500468553977e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.865514584816992e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.286639447556809e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.865503670880572e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004679747798945,287.30816650390625,294.1499938964844,287.5417785644531,286.2650451660156,288.3259582519531,287.62030029296875,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583844276758555e-09,0.0009982353076338,-0.0138764390721917,0.0,0.0,0.0,-0.0076179201714694,60.0,0.2901840507984161,-0.0,-6.79407179404734e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.369634062750264e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.866707841865718e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.287520566023886e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.866696927929296e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004680314159486,287.3056945800781,294.1499938964844,287.5351867675781,286.25177001953125,288.3121032714844,287.6046447753906,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672454506111535e-09,0.0009983555646613,-0.0139132980257272,0.0,0.0,0.0,-0.0076248948462307,60.0,0.2846636474132538,-0.0,-6.795710305596003e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.369634062750264e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.866707841865718e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.287520566023886e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.866696927929296e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004680314159486,287.3056945800781,294.1499938964844,287.5351867675781,286.25177001953125,288.3121032714844,287.6046447753906,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672454506111535e-09,0.0009983555646613,-0.0139132980257272,0.0,0.0,0.0,-0.0076248948462307,60.0,0.2846636474132538,-0.0,-6.795710305596003e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.37006261665374e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.867158951237798e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,7.287853804882616e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.867148037301376e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.000468052807264,287.3044738769531,294.1499938964844,287.5325012207031,286.2455139160156,288.30523681640625,287.597412109375,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.6777635926152925e-09,0.0009984007338061,-0.0139272063970565,0.0,0.0,0.0,-0.007627525832504,60.0,0.2822701036930084,-0.0,-6.796328477776116e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.370318002765998e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.86742743407376e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.288052438525483e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.8674172477331e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004680655838456,287.3032531738281,294.1499938964844,287.5301513671875,286.23944091796875,288.2984313964844,287.59088134765625,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680922399164956e-09,0.0009984277421608,-0.0139354821294546,0.0,0.0,0.0,-0.0076290913857519,60.0,0.2802872061729431,-0.0,-6.796695828370505e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.37055447138846e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.867676271824166e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.28823579265736e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.867665357887744e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004680774000007,287.3008728027344,294.1499938964844,287.52655029296875,286.2279052734375,288.284912109375,287.5790100097656,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683812975831871e-09,0.000998452771455,-0.0139430537819862,0.0,0.0,0.0,-0.0076305260881781,60.0,0.276947021484375,-0.0,-6.797032625627254e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.37055447138846e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.867676271824166e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.28823579265736e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.867665357887744e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.0004680774000007,287.3008728027344,294.1499938964844,287.52655029296875,286.2279052734375,288.284912109375,287.5790100097656,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683812975831871e-09,0.000998452771455,-0.0139430537819862,0.0,0.0,0.0,-0.0076305260881781,60.0,0.276947021484375,-0.0,-6.797032625627254e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.3703594757244e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.867470362223683e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.288083725143224e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.867460175883024e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004680677084252,287.2984924316406,294.1499938964844,287.52423095703125,286.2171325683594,288.2715759277344,287.56884765625,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681333625773277e-09,0.0009984315838664,-0.0139365596696734,0.0,0.0,0.0,-0.0076292967423796,60.0,0.2745379507541656,-0.0,-6.796744145276534e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.3703594757244e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.867470362223683e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.288083725143224e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.867460175883024e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.0004680677084252,287.2984924316406,294.1499938964844,287.52423095703125,286.2171325683594,288.2715759277344,287.56884765625,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681333625773277e-09,0.0009984315838664,-0.0139365596696734,0.0,0.0,0.0,-0.0076292967423796,60.0,0.2745379507541656,-0.0,-6.796744145276534e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.369726467411964e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.866803884506226e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.287591142812744e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.866793698165566e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004680360725615,287.2961730957031,294.1499938964844,287.5231018066406,286.20703125,288.25848388671875,287.5604248046875,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673393754790368e-09,0.0009983635973185,-0.0139157595112919,0.0,0.0,0.0,-0.007625360507518,60.0,0.2730111479759216,-0.0,-6.79581972917731e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.369726467411964e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.866803884506226e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.287591142812744e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.866793698165566e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004680360725615,287.2961730957031,294.1499938964844,287.5231018066406,286.20703125,288.25848388671875,287.5604248046875,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673393754790368e-09,0.0009983635973185,-0.0139157595112919,0.0,0.0,0.0,-0.007625360507518,60.0,0.2730111479759216,-0.0,-6.79581972917731e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.368596511194482e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.865613537840544e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.28671220713295e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.865603351499884e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004679796402342,287.2938537597656,294.1499938964844,287.5230407714844,286.1975402832031,288.24566650390625,287.5538330078125,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982483461499,5.659263280222149e-09,0.0009982426417991,-0.0138787422329187,0.0,0.0,0.0,-0.0076183550991117,60.0,0.2723816931247711,-0.0,-6.794174822744027e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.368596511194482e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.865613537840544e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.28671220713295e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.865603351499884e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004679796402342,287.2938537597656,294.1499938964844,287.5230407714844,286.1975402832031,288.24566650390625,287.5538330078125,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982483461499,5.659263280222149e-09,0.0009982426417991,-0.0138787422329187,0.0,0.0,0.0,-0.0076183550991117,60.0,0.2723816931247711,-0.0,-6.794174822744027e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.36791839194484e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.864899038802832e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.286184700205922e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.864888852462173e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004679457924794,287.292724609375,294.1499938964844,287.5233764648437,286.1929931640625,288.23931884765625,287.5509338378906,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981758194044,5.650790946276629e-09,0.0009981701150536,-0.0138565460219979,0.0,0.0,0.0,-0.0076141543686389,60.0,0.2722449898719787,-0.0,-6.793187878884055e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.367101301904768e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.864038293017074e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.285548781510442e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.864028106676416e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004679049598053,287.2915954589844,294.1499938964844,287.52392578125,286.1885681152344,288.2330322265625,287.5484313964844,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998088507913,5.6405808912529665e-09,0.0009980828035622,-0.0138297984376549,0.0,0.0,0.0,-0.0076090926304459,60.0,0.2723227739334106,-0.0,-6.791999851429864e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.365195728605612e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.86203085631132e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.284065941348672e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.862021397566424e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004678097902797,287.2893371582031,294.1499938964844,287.5256652832031,286.1800537109375,288.2206726074219,287.5443420410156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.616790144102879e-09,0.0009978796588256,-0.0137674733996391,0.0,0.0,0.0,-0.0075973002240061,60.0,0.2728579640388489,-0.0,-6.789230866388607e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.365195728605612e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,9.86203085631132e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.284065941348672e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.862021397566424e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004678097902797,287.2893371582031,294.1499938964844,287.5256652832031,286.1800537109375,288.2206726074219,287.5443420410156,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.616790144102879e-09,0.0009978796588256,-0.0137674733996391,0.0,0.0,0.0,-0.0075973002240061,60.0,0.2728579640388489,-0.0,-6.789230866388607e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.363277058582752e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.860010322881864e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.282573642442003e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.860000864136964e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004677139804698,287.2874755859375,294.1499938964844,287.5276794433594,286.1732177734375,288.21044921875,287.5418395996094,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099768047221,5.592843521640134e-09,0.0009976748842746,-0.013704739511013,0.0,0.0,0.0,-0.0075854286551475,60.0,0.2737310528755188,-0.0,-6.786444828321693e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.362895070808008e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.859607962425798e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.282276783371344e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.8595985036809e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.000467694888357,287.2871398925781,294.1499938964844,287.5281066894531,286.17193603515625,288.2085266113281,287.5414123535156,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976397268474,5.5880788885076535e-09,0.0009976341389119,-0.013692257925868,0.0,0.0,0.0,-0.0075830668210983,60.0,0.2739143371582031,-0.0,-6.785889894445063e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
