time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439260,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.360039985040204e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.856601536739618e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.280056161107495e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.85659207799472e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004675523086916,287.28497314453125,294.1499938964844,287.5311889648437,286.16412353515625,288.1968078613281,287.5400085449219,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973350679501,5.552462489788468e-09,0.0009973294800147,-0.013598951511085,0.0,0.0,0.0,-0.0075654094107449,60.0,0.2755911946296692,-0.0,-6.781747430295584e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.360039985040204e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.856601536739618e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.280056161107495e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.85659207799472e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004675523086916,287.28497314453125,294.1499938964844,287.5311889648437,286.16412353515625,288.1968078613281,287.5400085449219,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973350679501,5.552462489788468e-09,0.0009973294800147,-0.013598951511085,0.0,0.0,0.0,-0.0075654094107449,60.0,0.2755911946296692,-0.0,-6.781747430295584e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.35690914047882e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.85330407274887e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.277620170498267e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.853294614003973e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0004673959047067,287.2828063964844,294.1499938964844,287.53472900390625,286.1565246582031,288.1852722167969,287.5392150878906,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970011888071,5.5133995147116366e-09,0.0009969956008717,-0.0134966159239411,0.0,0.0,0.0,-0.0075460453517735,60.0,0.2774885594844818,-0.0,-6.777204930585867e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.35690914047882e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.85330407274887e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.277620170498267e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.853294614003973e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,0.0004673959047067,287.2828063964844,294.1499938964844,287.53472900390625,286.1565246582031,288.1852722167969,287.5392150878906,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970011888071,5.5133995147116366e-09,0.0009969956008717,-0.0134966159239411,0.0,0.0,0.0,-0.0075460453517735,60.0,0.2774885594844818,-0.0,-6.777204930585867e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.355234942631796e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.851541108218952e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.276317774085328e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.851531649474056e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004673122894018,287.28173828125,294.1499938964844,287.5366516113281,286.1528015136719,288.1795654296875,287.5390625,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.4925215486889564e-09,0.0009968169033527,-0.0134419212117791,0.0,0.0,0.0,-0.0075356941670179,60.0,0.2785267233848572,-0.0,-6.774777716600512e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.35338030103594e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.849587513599543e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,7.274874951690435e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.849578054854646e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004672196519095,287.2807006835937,294.1499938964844,287.5386657714844,286.14910888671875,288.17401123046875,287.53924560546875,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966244688257,5.469385389034187e-09,0.0009966189973056,-0.0133813098073005,0.0,0.0,0.0,-0.0075242239981889,60.0,0.2796805202960968,-0.0,-6.77208831234566e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.349510219180956e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.84551224973984e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.271864888025448e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.845502790994942e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004670263733714,287.2785949707031,294.1499938964844,287.5428466796875,286.1417541503906,288.16290283203125,287.5398254394531,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548799738287,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2820582389831543,-0.0,-6.76648070907504e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.349510219180956e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.84551224973984e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.271864888025448e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.845502790994942e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004670263733714,287.2785949707031,294.1499938964844,287.5428466796875,286.1417541503906,288.16290283203125,287.5398254394531,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548799738287,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2820582389831543,-0.0,-6.76648070907504e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.345212311018258e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.840985148912296e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.26852158550173e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.84097641776316e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004668116744142,287.2765197753906,294.1499938964844,287.5471496582031,286.13446044921875,288.15203857421875,287.5409240722656,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367525535149298e-09,0.000995748094283,-0.0131144579499959,0.0,0.0,0.0,-0.0074737286195158,60.0,0.2846016883850097,-0.0,-6.76025493362431e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.345212311018258e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.840985148912296e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.26852158550173e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.84097641776316e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004668116744142,287.2765197753906,294.1499938964844,287.5471496582031,286.13446044921875,288.15203857421875,287.5409240722656,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367525535149298e-09,0.000995748094283,-0.0131144579499959,0.0,0.0,0.0,-0.0074737286195158,60.0,0.2846016883850097,-0.0,-6.76025493362431e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.340573888039216e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.836100798565894e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.264913438120857e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.836091339820996e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004665799788199,287.27447509765625,294.1499938964844,287.551513671875,286.1270751953125,288.1414489746094,287.5426330566406,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2872297465801239,-0.0,-6.753540304771377e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.340573888039216e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.836100798565894e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.264913438120857e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.836091339820996e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004665799788199,287.27447509765625,294.1499938964844,287.551513671875,286.1270751953125,288.1414489746094,287.5426330566406,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2872297465801239,-0.0,-6.753540304771377e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.335618233308196e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.83088175416924e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.261059363372624e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.830873023020104e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004663324798457,287.2724609375,294.1499938964844,287.5557556152344,286.1195678710937,288.1311340332031,287.5447998046875,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247906553762505e-09,0.0009947252692654,-0.0128010790795087,0.0,0.0,0.0,-0.0074144285172224,60.0,0.2898362874984741,-0.0,-6.746371639110293e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.335618233308196e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.83088175416924e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.261059363372624e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.830873023020104e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004663324798457,287.2724609375,294.1499938964844,287.5557556152344,286.1195678710937,288.1311340332031,287.5447998046875,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247906553762505e-09,0.0009947252692654,-0.0128010790795087,0.0,0.0,0.0,-0.0074144285172224,60.0,0.2898362874984741,-0.0,-6.746371639110293e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.333038906333968e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.828165639191866e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.259052654262632e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.828156180446967e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004662036080844,287.2714538574219,294.1499938964844,287.5578308105469,286.1157531738281,288.1260681152344,287.5460205078125,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742504560694e-09,0.0009944502962753,-0.0127168139442801,0.0,0.0,0.0,-0.0073984828777611,60.0,0.2911036014556885,-0.0,-6.742640579204817e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.330394095741212e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.825380402617157e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.256995741045102e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.82537167146802e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004660715349018,287.2704772949219,294.1499938964844,287.559814453125,286.1118469238281,288.12109375,287.5473327636719,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182774653889055e-09,0.0009941683383658,-0.0126304430887103,0.0,0.0,0.0,-0.0073821395635604,60.0,0.292335033416748,-0.0,-6.738817859286429e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.3249291239772e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.819625120144336e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.252745126606897e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.8196163889952e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004657985409721,287.2685241699219,294.1499938964844,287.56353759765625,286.1038818359375,288.111328125,287.550048828125,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146420432246495e-09,0.0009935856796801,-0.0124519448727369,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2946366667747497,-0.0,-6.730921597863927e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.3249291239772e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.819625120144336e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.252745126606897e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.8196163889952e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0004657985409721,287.2685241699219,294.1499938964844,287.56353759765625,286.1038818359375,288.111328125,287.550048828125,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146420432246495e-09,0.0009935856796801,-0.0124519448727369,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2946366667747497,-0.0,-6.730921597863927e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.31974354898557e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.814163786359131e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.248711335705593e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.814155782805756e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004655395168811,287.2667541503906,294.1499938964844,287.56658935546875,286.0962219238281,288.1025390625,287.5526428222656,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2965201437473297,-0.0,-6.723432477429014e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.31928589125164e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.813682117965072e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.24835554137826e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.813673386815935e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004655166703741,287.2666015625,294.1499938964844,287.5668334960937,286.0955505371094,288.1017761230469,287.5528564453125,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044285433797313e-09,0.0009929841617122,-0.0122676203027367,0.0,0.0,0.0,-0.0073134843260049,60.0,0.2966693937778473,-0.0,-6.72277167268476e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.313506598118693e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.807595779420808e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,7.243859727168456e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.807587775867432e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004652279894798,287.2646789550781,294.1499938964844,287.569580078125,286.0868225097656,288.0924987792969,287.5556030273437,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923679754137,-0.0120788644999265,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2983623147010803,-0.0,-6.714431322052405e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.313506598118693e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.807595779420808e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,7.243859727168456e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.807587775867432e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004652279894798,287.2646789550781,294.1499938964844,287.569580078125,286.0868225097656,288.0924987792969,287.5556030273437,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923679754137,-0.0120788644999265,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2983623147010803,-0.0,-6.714431322052405e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.307639993494377e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801417763810603e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.239296974148601e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801409760257228e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.000464934943011,287.2628173828125,294.1499938964844,287.5716247558594,286.0776062011719,288.0834045410156,287.5582275390625,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899106009759181e-09,0.0009917427087202,-0.0118872644379735,0.0,0.0,0.0,-0.0072415126487612,60.0,0.2996329963207245,-0.0,-6.705970179154974e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,9.307639993494377e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801417763810603e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.239296974148601e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801409760257228e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.000464934943011,287.2628173828125,294.1499938964844,287.5716247558594,286.0776062011719,288.0834045410156,287.5582275390625,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899106009759181e-09,0.0009917427087202,-0.0118872644379735,0.0,0.0,0.0,-0.0072415126487612,60.0,0.2996329963207245,-0.0,-6.705970179154974e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.30469177546911e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.798313112696631e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.237003592308611e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,9.798305109143256e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004647876776289,287.26190185546875,294.1499938964844,287.5723571777344,286.0727844238281,288.0789794921875,287.55938720703125,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.8623536308411985e-09,0.0009914283873513,-0.0117909759283065,0.0,0.0,0.0,-0.0072232927195727,60.0,0.3000186085700989,-0.0,-6.701720423052393e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.301745740231128e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.795210644369944e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,7.234711665660143e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.795201913220808e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004646405286621,287.260986328125,294.1499938964844,287.5729064941406,286.0678100585937,288.0745849609375,287.5604858398437,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911191882565,4.825625232740549e-09,0.000991114298813,-0.0116947498172521,0.0,0.0,0.0,-0.0072050848975777,60.0,0.3002798855304718,-0.0,-6.69747421966349e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.295865311287344e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.789018076844512e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.230137998703867e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.789009345695376e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004643468128051,287.2591857910156,294.1499938964844,287.5732727050781,286.0574035644531,288.0658874511719,287.5624694824219,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752320759138229e-09,0.0009904875187203,-0.0115026962012052,0.0,0.0,0.0,-0.0071687446907162,60.0,0.3005396425724029,-0.0,-6.68900455025323e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.295865311287344e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.789018076844512e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.230137998703867e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.789009345695376e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004643468128051,287.2591857910156,294.1499938964844,287.5732727050781,286.0574035644531,288.0658874511719,287.5624694824219,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752320759138229e-09,0.0009904875187203,-0.0115026962012052,0.0,0.0,0.0,-0.0071687446907162,60.0,0.3005396425724029,-0.0,-6.68900455025323e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.29005109355785e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.782894630916417e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.225615263450891e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.78288662736304e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.000464056385681,287.25738525390625,294.1499938964844,287.5726318359375,286.0462951660156,288.05731201171875,287.56396484375,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.67984007102018e-09,0.0009898677235469,-0.0113127995282411,0.0,0.0,0.0,-0.0071328128688037,60.0,0.3000940084457397,-0.0,-6.680635067368712e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.29005109355785e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.782894630916417e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.225615263450891e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.78288662736304e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.000464056385681,287.25738525390625,294.1499938964844,287.5726318359375,286.0462951660156,288.05731201171875,287.56396484375,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.67984007102018e-09,0.0009898677235469,-0.0113127995282411,0.0,0.0,0.0,-0.0071328128688037,60.0,0.3000940084457397,-0.0,-6.680635067368712e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.284333646064624e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.77687377599068e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.221168925752863e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.776865772437304e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0004637707897927,287.2556457519531,294.1499938964844,287.5708312988281,286.034423828125,288.04888916015625,287.56494140625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608570414177393e-09,0.0009892582893371,-0.0111260749399662,0.0,0.0,0.0,-0.0070974812842905,60.0,0.2989487051963806,-0.0,-6.67241053520229e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.284333646064624e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.77687377599068e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.221168925752863e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.776865772437304e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0004637707897927,287.2556457519531,294.1499938964844,287.5708312988281,286.034423828125,288.04888916015625,287.56494140625,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608570414177393e-09,0.0009892582893371,-0.0111260749399662,0.0,0.0,0.0,-0.0070974812842905,60.0,0.2989487051963806,-0.0,-6.67241053520229e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.278753714170308e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.770996985025704e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.216828089440241e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.77098970906809e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,0.0004634920624084,287.25390625,294.1499938964844,287.5678100585937,286.021728515625,288.0405578613281,287.5652770996094,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.53900517172201e-09,0.0009886634070426,-0.0109438141807913,0.0,0.0,0.0,-0.0070629948750138,60.0,0.2969911396503448,-0.0,-6.664387086630087e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.278753714170308e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.770996985025704e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.216828089440241e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.77098970906809e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,0.0004634920624084,287.25390625,294.1499938964844,287.5678100585937,286.021728515625,288.0405578613281,287.5652770996094,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.53900517172201e-09,0.0009886634070426,-0.0109438141807913,0.0,0.0,0.0,-0.0070629948750138,60.0,0.2969911396503448,-0.0,-6.664387086630087e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.276043419959024e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,9.76814335444942e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.214720244519413e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.768135350896046e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.000463356700493,287.2530517578125,294.1499938964844,287.5657653808594,286.0150146484375,288.0364074707031,287.56512451171875,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883790044113,4.505221529171877e-09,0.0009883744642138,-0.0108553003519773,0.0,0.0,0.0,-0.0070462469011545,60.0,0.2955848276615143,-0.0,-6.660492601895386e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.2733527708333e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.765310096554458e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.212627679109573e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.765302093001084e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0004632222990039,287.252197265625,294.1499938964844,287.5633850097656,286.0080871582031,288.03228759765625,287.5648498535156,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880922734737,4.47168257977637e-09,0.0009880877332761,-0.0107674282044172,0.0,0.0,0.0,-0.0070296204648911,60.0,0.2940724194049835,-0.0,-6.65662724941285e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.268109715776518e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.759788372321054e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.208548777271062e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.75978036876768e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004629603936336,287.2505187988281,294.1499938964844,287.5574951171875,285.9934997558594,288.0240478515625,287.5637512207031,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.40631620080012e-09,0.0009875285904854,-0.0105961663648486,0.0,0.0,0.0,-0.0069972146302461,60.0,0.2903498411178589,-0.0,-6.649097628042e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.268109715776518e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.759788372321054e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.208548777271062e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.75978036876768e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004629603936336,287.2505187988281,294.1499938964844,287.5574951171875,285.9934997558594,288.0240478515625,287.5637512207031,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.40631620080012e-09,0.0009875285904854,-0.0105961663648486,0.0,0.0,0.0,-0.0069972146302461,60.0,0.2903498411178589,-0.0,-6.649097628042e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.263079118682072e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.754490747582167e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.204636494861916e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.754483471624552e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,0.0004627091402653,287.24884033203125,294.1499938964844,287.54998779296875,285.97784423828125,288.0158386230469,287.561767578125,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.3436099161908714e-09,0.0009869923815131,-0.0104318736121058,0.0,0.0,0.0,-0.0069661284796893,60.0,0.2856109738349914,-0.0,-6.641877803303943e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.263079118682072e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.754490747582167e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.204636494861916e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.754483471624552e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,0.0004627091402653,287.24884033203125,294.1499938964844,287.54998779296875,285.97784423828125,288.0158386230469,287.561767578125,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.3436099161908714e-09,0.0009869923815131,-0.0104318736121058,0.0,0.0,0.0,-0.0069661284796893,60.0,0.2856109738349914,-0.0,-6.641877803303943e-08,0.0,283.17578125,287.1573791503906,291.5472717285156,292.0016784667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.375649731086269e-21,-2.187824865543135e-21,-2.187824663594743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
