time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.2750268876552582,0.0,0.0009114032145589,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.2750268876552582,0.0,0.0009597514872439,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.2750268876552582,0.0,0.0007088691927492,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.2750268876552582,0.0,0.0009597514872439,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.2750268876552582,0.0,0.0045526479370892,293.15008544921875,294.1499938964844,284.24761962890625,284.24761962890625,292.4029235839844,292.1994934082031,293.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0097109219059348,1.2150430883650642e-08,0.0097109097987413,-0.022226920351386,0.0,0.0,0.0,-0.054757609963417,60.0,-34.91933059692383,-0.0,-6.429534550989047e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0004856751766055,296.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,0.0005114393425174,296.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918334960937,0.0,0.0,0.0003777473757509,296.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0005114393425174,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19500732421875,0.0,0.0,0.0024260480422526,293.2118835449219,294.1499938964844,284.2444152832031,284.2444152832031,291.79656982421875,291.13153076171875,293.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0771942436695098,-5.191335361587337e-08,-0.0771941915154457,0.0589591935276985,0.0,0.0,0.0,0.4396393895149231,60.0,-48.54890441894531,-0.0,-1.8257693454870605e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,9.990239050239325e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,0.0001052020306815,296.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,7.770185766275972e-05,296.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001052020306815,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,0.0004990331362932,293.2095642089844,294.1499938964844,284.2404479980469,284.2404479980469,291.5292053222656,290.31103515625,293.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066233933903276,1.0130326799639988e-08,0.0066233831457793,-0.0200053341686725,0.0,0.0,0.0,-0.0379380248486995,60.0,-34.61750411987305,-0.0,-7.725203943209635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,9.247600246453658e-05,296.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,9.73816859186627e-05,296.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,7.19257805030793e-05,296.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,9.73816859186627e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,0.0004619367828126,293.3036499023437,294.1499938964844,284.2357788085937,284.2357788085937,291.333984375,289.7511291503906,293.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0073956274427473,1.04045563276145e-08,0.007395617198199,-0.0199540276080369,0.0,0.0,0.0,-0.0419478230178356,60.0,-28.72591209411621,-0.0,-6.61936496726412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.495633275946602e-05,296.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.999359463108703e-05,296.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,7.385492790490389e-05,296.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,9.999359463108703e-05,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0004743265453726,293.30340576171875,294.1499938964844,284.2303771972656,284.2303771972656,291.2712707519531,288.96697998046875,293.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178780648857,7.242156652154108e-09,0.0010178708471357,-0.018019001930952,0.0,0.0,0.0,-0.0084336902946233,60.0,-15.364405632019045,-0.0,-6.979202282764163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.48072993196547e-05,296.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.98366522253491e-05,296.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,7.373900734819472e-05,296.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,9.98366522253491e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,0.0004735820984933,293.3031311035156,294.1499938964844,284.22430419921875,284.22430419921875,291.2088317871094,288.30780029296875,293.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101627558469,7.0523435979907845e-09,0.0010101557709276,-0.0175279229879379,0.0,0.0,0.0,-0.008308969438076,60.0,-9.47670841217041,-0.0,-6.957311882160866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.466405754210427e-05,296.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,9.968581434804946e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.362759788520634e-05,296.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.968581434804946e-05,297.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0004728665808215,293.3028869628906,294.1499938964844,284.21759033203125,284.21759033203125,291.1460876464844,287.75616455078125,293.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086365509778,6.873863700462834e-09,0.0010086296824738,-0.0170604307204484,0.0,0.0,0.0,-0.0082204891368746,60.0,-7.392952442169189,-0.0,-6.93630468617812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,9.45267456700094e-05,296.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,9.954121196642518e-05,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,7.352080137934536e-05,296.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,9.954121196642518e-05,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004721806617453,293.3026123046875,294.1499938964844,284.21026611328125,284.21026611328125,291.0839233398437,287.2885437011719,293.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702785881884665e-09,0.0010071666911244,-0.0166123136878013,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.604222774505615,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,9.43958220886998e-05,296.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,9.940334712155165e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,7.341897435253486e-05,296.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,9.940334712155165e-05,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004715266695711,293.3023376464844,294.1499938964844,284.2023620605469,284.2023620605469,291.0223693847656,286.893310546875,293.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057784384116,6.539669694660688e-09,0.0010057719191536,-0.0161850433796644,0.0,0.0,0.0,-0.0080548143014311,60.0,-6.33141565322876,-0.0,-6.897050752741053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,9.427164332009852e-05,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,9.927258361130951e-05,296.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,7.332239329116419e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,9.927258361130951e-05,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0004709063796326,293.30206298828125,294.1499938964844,284.19390869140625,284.19390869140625,290.9613342285156,286.5546875,293.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384957451643913e-09,0.001004448859021,-0.0157797783613204,0.0,0.0,0.0,-0.0079781170934438,60.0,-6.221529006958008,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,9.415447129867972e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,9.91491906461306e-05,296.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,7.323125464608893e-05,296.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.91491906461306e-05,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0004703210724983,293.3017578125,294.1499938964844,284.1849365234375,284.1849365234375,290.90087890625,286.2665100097656,293.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032067075371,6.238972893868322e-09,0.0010032005375251,-0.0153973679989576,0.0,0.0,0.0,-0.0079057458788156,60.0,-6.188744068145752,-0.0,-6.861827728243952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.90333646768704e-05,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,7.314570393646136e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.90333646768704e-05,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0004697716503869,293.3014831542969,294.1499938964844,284.17547607421875,284.17547607421875,290.8409118652344,286.0175170898437,293.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.17529296875,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.394175867782906e-05,296.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,9.892519301502034e-05,296.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,7.306581392185763e-05,296.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,9.892519301502034e-05,296.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0004692585207521,293.3011779785156,294.1499938964844,284.1655578613281,284.1655578613281,290.781494140625,285.80230712890625,293.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009402176365,5.973951555660051e-09,0.0010009341640397,-0.0147031219676136,0.0,0.0,0.0,-0.0077743628062307,60.0,-6.169754505157471,-0.0,-6.830857302020378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,9.384630538988858e-05,296.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,9.8824682936538e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.8824682936538e-05,296.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0004687817418016,293.3008728027344,294.1499938964844,284.1552124023437,284.1552124023437,290.7225646972656,285.61505126953125,293.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.16738748550415,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547912597656,0.0,0.0,9.375804802402854e-05,296.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,9.873173985397445e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,7.292292139027268e-05,296.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,9.873173985397445e-05,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.000468340847874,293.3005676269531,294.1499938964844,284.1444702148437,284.1444702148437,290.66412353515625,285.4519958496094,293.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035234555602,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.166641712188721,-0.0,-6.804166474694284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,9.367636812385172e-05,296.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.864572348305956e-05,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,7.285939500434324e-05,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,9.864572348305956e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004679328412748,293.3002624511719,294.1499938964844,284.13336181640625,284.13336181640625,290.606201171875,285.309326171875,293.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643306710823026e-09,0.0009981066687032,-0.0138369388878345,0.0,0.0,0.0,-0.0076104472391307,60.0,-6.166897773742676,-0.0,-6.792316753490013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.360026888316496e-05,296.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.856559336185457e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,7.280021236510947e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.856559336185457e-05,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004675527452491,293.2999267578125,294.1499938964844,284.1219177246094,284.1219177246094,290.5487060546875,285.18292236328125,293.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973015403375,5.548498105412136e-09,0.000997295952402,-0.0135885654017329,0.0,0.0,0.0,-0.0075634461827576,60.0,-6.16786003112793,-0.0,-6.781286288060073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.352870984002948e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.849023626884446e-05,296.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,7.274455128936097e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.849023626884446e-05,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004671952920034,293.29962158203125,294.1499938964844,284.11016845703125,284.11016845703125,290.4916381835937,285.0702514648437,293.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.4593431997318476e-09,0.0009965335484594,-0.0133549999445676,0.0,0.0,0.0,-0.0075192479416728,60.0,-6.169400215148926,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.346071601612492e-05,296.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,9.841863356996328e-05,296.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.269166962942109e-05,296.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,9.841863356996328e-05,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004668556211981,293.2992858886719,294.1499938964844,284.0981750488281,284.0981750488281,290.43505859375,284.9705505371094,293.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958144510164,5.3746256334363815e-09,0.0009958090959116,-0.0131330583244562,0.0,0.0,0.0,-0.0074772494845092,60.0,-6.171453475952148,-0.0,-6.761079163197793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.83498466666788e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,7.264086161740124e-05,296.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,9.83498466666788e-05,296.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004665293090511,293.2989501953125,294.1499938964844,284.0859069824219,284.0859069824219,290.3788757324219,284.8809814453125,293.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.0,0.0,-0.0074369036592543,60.0,-6.173884868621826,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.33319824980572e-05,296.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,9.82830679276958e-05,296.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,7.259153790073469e-05,296.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.82830679276958e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.0004662125720642,293.2986145019531,294.1499938964844,284.07342529296875,284.07342529296875,290.3231506347656,284.8006896972656,293.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944428456947,5.214237930317722e-09,0.0009944376070052,-0.0127128716558218,0.0,0.0,0.0,-0.0073977382853627,60.0,-6.176637649536133,-0.0,-6.742466496234556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,9.326985309598967e-05,296.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,9.821764979278667e-05,296.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,7.25432182662189e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.821764979278667e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.00046590223792,293.2982482910156,294.1499938964844,284.0607604980469,284.0607604980469,290.2677917480469,284.7283020019531,293.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.0,0.0,-0.0073593659326434,60.0,-6.17963457107544,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.320852404925972e-05,296.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,9.815306111704558e-05,296.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.249551708810031e-05,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.815306111704558e-05,296.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0004655958618968,293.29791259765625,294.1499938964844,284.0479736328125,284.0479736328125,290.212890625,284.6632080078125,293.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993127352558,5.060424079772474e-09,0.0009931223466992,-0.0123099014163017,0.0,0.0,0.0,-0.007321486249566,60.0,-6.1828227043151855,-0.0,-6.724640400079809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.314764611190184e-05,296.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,9.808895993046464e-05,296.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.244817243190482e-05,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0004652917850762,293.29754638671875,294.1499938964844,284.0350341796875,284.0350341796875,290.15838623046875,284.6038513183594,293.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112018823623,0.0,0.0,0.0,-0.0072838873602449,60.0,-6.186135768890381,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,9.308702283306049e-05,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.802511340240017e-05,296.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.24010169506073e-05,296.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.802511340240017e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0004649889597203,293.29718017578125,294.1499938964844,284.02203369140625,284.02203369140625,290.1043395996094,284.5504455566406,293.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909048278989303e-09,0.0009918279247358,-0.0119133116677403,0.0,0.0,0.0,-0.0072464426048099,60.0,-6.189547538757324,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,9.3026552349329e-05,296.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.796144149731845e-05,296.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.235398516058922e-05,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.796144149731845e-05,296.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0004646869201678,293.2968139648437,294.1499938964844,284.0089416503906,284.0089416503906,290.0506591796875,284.5014038085937,293.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090961039066,60.0,-6.193008899688721,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.296627104049549e-05,296.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,9.78979587671347e-05,296.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.230709888972342e-05,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.78979587671347e-05,296.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004643857828341,293.29644775390625,294.1499938964844,283.995849609375,283.995849609375,289.9973449707031,284.4564514160156,293.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905461920425,4.7586063978144474e-09,0.0009905414190143,-0.0115191638469696,0.0,0.0,0.0,-0.0071718618273735,60.0,-6.196500301361084,-0.0,-6.689730724929177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.290628076996654e-05,296.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,9.783478890312836e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.226043817354366e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.783478890312836e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004640861006919,293.2960510253906,294.1499938964844,283.9827575683594,283.9827575683594,289.9444274902344,284.41485595703125,293.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683864407439842e-09,0.0009899022988975,-0.0113233430311083,0.0,0.0,0.0,-0.0071348091587424,60.0,-6.2000017166137695,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.284673433285208e-05,296.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,9.777208470040932e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,7.221412670332938e-05,296.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.777208470040932e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0004637886886484,293.2956848144531,294.1499938964844,283.9696960449219,283.9696960449219,289.89190673828125,284.3767395019531,293.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892726084217,4.609683745826487e-09,0.0009892679518088,-0.0111289918422698,0.0,0.0,0.0,-0.0070980344898998,60.0,-6.203503131866455,-0.0,-6.672538432894727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,9.771012992132456e-05,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,7.216836820589378e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.771012992132456e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0004634947981685,293.2952880859375,294.1499938964844,283.9566955566406,283.9566955566406,289.8397521972656,284.3412170410156,293.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536385489473105e-09,0.0009886411717161,-0.0109369503334164,0.0,0.0,0.0,-0.0070616970770061,60.0,-6.206993579864502,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.273002797272056e-05,296.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,9.764917922439054e-05,296.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,7.212335185613483e-05,296.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,9.764917922439054e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0004632056807167,293.2948913574219,294.1499938964844,283.9438171386719,283.9438171386719,289.7879943847656,284.3084716796875,293.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880289435386,4.4642747276668615e-09,0.0009880245197564,-0.0107480194419622,0.0,0.0,0.0,-0.0070259487256407,60.0,-6.2104668617248535,-0.0,-6.655773887587202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0004629228496924,293.29449462890625,294.1499938964844,283.9310302734375,283.9310302734375,289.7366027832031,284.2777709960937,293.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.3937324889498094e-09,0.0009874212555587,-0.0105631975457072,0.0,0.0,0.0,-0.0069909775629639,60.0,-6.213923454284668,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.261834929930046e-05,296.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,9.75315851974301e-05,296.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,7.203649875009432e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.75315851974301e-05,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0004626478475984,293.2940673828125,294.1499938964844,283.9184265136719,283.9184265136719,289.6855773925781,284.2492370605469,293.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868390625342,4.325142910488466e-09,0.0009868347551673,-0.0103834895417094,0.0,0.0,0.0,-0.0069569745101034,60.0,-6.21735954284668,-0.0,-6.639752569981283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,9.256516204914078e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.747557487571612e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.747557487571612e-05,296.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0004623821587301,293.2936706542969,294.1499938964844,283.906005859375,283.906005859375,289.6349182128906,284.22235107421875,293.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879471308319e-09,0.000986268161796,-0.0102098751813173,0.0,0.0,0.0,-0.0069241249002516,60.0,-6.2207794189453125,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,9.251414303435011e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.7421849204693e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.195544458227232e-05,296.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,9.7421849204693e-05,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0004621273255906,293.2932434082031,294.1499938964844,283.893798828125,283.893798828125,289.58465576171875,284.1972351074219,293.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572880961,4.1953160945240606e-09,0.0009857245022431,-0.010043335147202,0.0,0.0,0.0,-0.0068926136009395,60.0,-6.224179744720459,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,9.24658088479191e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,9.737095388118178e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,7.191785698523745e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,9.737095388118178e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0004618858802132,293.2928161621094,294.1499938964844,283.8818359375,283.8818359375,289.5347900390625,284.1736755371094,293.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852137882262,4.135097597668391e-09,0.0009852095972746,-0.0098855579271912,0.0,0.0,0.0,-0.0068627605214715,60.0,-6.227561473846436,-0.0,-6.617899117600248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.241991938324644e-05,296.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,9.732262697070836e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,7.188216113718227e-05,296.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,9.732262697070836e-05,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004616566293407,293.2923889160156,294.1499938964844,283.87017822265625,283.87017822265625,289.4852905273437,284.1513977050781,293.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847246110439,4.077922000078615e-09,0.0009847205365076,-0.0097357528284192,0.0,0.0,0.0,-0.006834415718913,60.0,-6.230927467346191,-0.0,-6.611331571093615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.727742872200906e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,7.184877176769078e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.727742872200906e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0004614422214217,293.2919616699219,294.1499938964844,283.8587951660156,283.8587951660156,289.43609619140625,284.13006591796875,293.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024444777428471e-09,0.0009842633735388,-0.0095956372097134,0.0,0.0,0.0,-0.0068079051561653,60.0,-6.234279632568359,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,9.233772289007902e-05,296.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,9.723607217893004e-05,296.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,7.181822729762644e-05,296.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,9.723607217893004e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004612460616044,293.29150390625,294.1499938964844,283.8477783203125,283.8477783203125,289.3872985839844,284.1099548339844,293.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838489349931,3.9755163605548205e-09,0.0009838449768722,-0.0094674387946724,0.0,0.0,0.0,-0.0067836488597095,60.0,-6.237609386444092,-0.0,-6.599577062615937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,9.719777153804898e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,9.719777153804898e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.0004610643954947,293.29107666015625,294.1499938964844,283.8371276855469,283.8371276855469,289.3388366699219,284.09063720703125,293.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.0,0.0,-0.0067611862905323,60.0,-6.2409210205078125,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
