time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,9.515733108855784e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.000100205252238,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,7.401125913020223e-05,296.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000100205252238,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0004753305693157,293.26666259765625,294.1499938964844,284.0639038085937,284.0639038085937,287.63189697265625,283.9505920410156,292.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138902580365,7.48839745767782e-09,0.0010138828074559,-0.0186700373888015,0.0,0.0,0.0,-0.0085251312702894,60.0,-6.224350929260254,-0.0,-7.008775781969234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.529999078949912e-05,296.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001003554862109,296.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.412221748381853e-05,296.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001003554862109,296.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0004760432057082,293.26593017578125,294.1499938964844,284.0858764648437,284.0858764648437,287.5999755859375,283.9693298339844,292.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154101764783,7.666139723028209e-09,0.001015402493067,-0.0191355571150779,0.0,0.0,0.0,-0.0086132455617189,60.0,-6.217167377471924,-0.0,-7.029807136404997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,9.544546628603712e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001005086742225,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,7.423535862471908e-05,296.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001005086742225,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004767698701471,293.2651672363281,294.1499938964844,284.10821533203125,284.10821533203125,287.56842041015625,283.9889221191406,292.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847381411352217e-09,0.0010169523302465,-0.0196102336049079,0.0,0.0,0.0,-0.0087030949071049,60.0,-6.209798336029053,-0.0,-7.051284711678818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.55931463977322e-05,296.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001006641905405,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.43502241675742e-05,296.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001006641905405,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.0004775075649376,293.2644348144531,294.1499938964844,284.1308898925781,284.1308898925781,287.5373840332031,284.009521484375,292.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185338323935,8.031380005490973e-09,0.0010185257997363,-0.0200921148061752,0.0,0.0,0.0,-0.0087943114340305,60.0,-6.202220916748047,-0.0,-7.07312253211967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.574282012181357e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001008218023343,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.446663948940113e-05,296.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001008218023343,296.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0004782552132382,293.263671875,294.1499938964844,284.15386962890625,284.15386962890625,287.5068054199219,284.031005859375,292.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201284894719,8.217857505599113e-09,0.0010201202239841,-0.0205804742872715,0.0,0.0,0.0,-0.0088867554441094,60.0,-6.194479942321777,-0.0,-7.095288623304441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,9.589423279976472e-05,296.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001009812403935,296.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,7.458440086338669e-05,296.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0001009812403935,296.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0004790115344803,293.2629089355469,294.1499938964844,284.1771240234375,284.1771240234375,287.4766540527344,284.0531616210937,292.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217416565865,8.406498608337643e-09,0.0010217332746833,-0.0210744850337505,0.0,0.0,0.0,-0.0089802732691168,60.0,-6.186612606048584,-0.0,-7.117747458096346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,9.604769002180548e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001011428466881,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.470376294804737e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001011428466881,296.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004797781002707,293.2621459960937,294.1499938964844,284.2005920410156,284.2005920410156,287.44696044921875,284.0760192871094,292.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233767097815,8.597698553103328e-09,0.001023368211463,-0.0215751808136701,0.0,0.0,0.0,-0.0090750586241483,60.0,-6.178627014160156,-0.0,-7.140547353401416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,9.620255150366576e-05,296.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0001013059227261,296.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,7.482420915039256e-05,296.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001013059227261,296.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0004805516800843,293.2613525390625,294.1499938964844,284.2242431640625,284.2242431640625,287.4176940917969,284.0994567871094,292.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250267805531,8.790641992106885e-09,0.001025018049404,-0.0220804251730442,0.0,0.0,0.0,-0.0091707091778516,60.0,-6.170546531677246,-0.0,-7.163591675407589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,9.635929018259048e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0001014709778246,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,7.49461178202182e-05,296.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001014709778246,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004813346022274,293.2605895996094,294.1499938964844,284.248046875,284.248046875,287.38885498046875,284.1234436035156,292.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266967583447,8.985922228532672e-09,0.0010266877943649,-0.0225917752832174,0.0,0.0,0.0,-0.0092675173655152,60.0,-6.162384510040283,-0.0,-7.186952899473908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,9.651741129346192e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001016374881146,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,7.506910333177075e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001016374881146,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.000482124480186,293.2597961425781,294.1499938964844,284.27197265625,284.27197265625,287.3604736328125,284.1478881835937,292.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283816372975,9.182929083806355e-09,0.0010283724404871,-0.0231076274067163,0.0,0.0,0.0,-0.0093651823699474,60.0,-6.154154300689697,-0.0,-7.210559260784066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,9.667707490734756e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001018056136672,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,7.519328210037202e-05,296.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001018056136672,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0004829219833482,293.25897216796875,294.1499938964844,284.2959899902344,284.2959899902344,287.3325500488281,284.1727600097656,292.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300826979801,9.381849963574496e-09,0.001030073268339,-0.0236284714192152,0.0,0.0,0.0,-0.0094637954607605,60.0,-6.145878314971924,-0.0,-7.234434207248341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,9.683761891210452e-05,296.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001019746778183,296.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.531814480898902e-05,296.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,0.0001019746778183,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004837239393964,293.2581787109375,294.1499938964844,284.3200378417969,284.3200378417969,287.3050231933594,284.1979675292969,292.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031793304719,9.58187573729674e-09,0.0010317837586626,-0.0241521894931793,0.0,0.0,0.0,-0.0095629571005702,60.0,-6.137568950653076,-0.0,-7.258481815597406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,9.699944348540156e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001021450880216,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,7.544401159975678e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.0001021450880216,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004845323273912,293.2573547363281,294.1499938964844,284.3440856933594,284.3440856933594,287.27789306640625,284.2234191894531,292.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335175320506,9.783500232174449e-09,0.0010335077531635,-0.0246800743043422,0.0,0.0,0.0,-0.0096629103645682,60.0,-6.129248142242432,-0.0,-7.282761771421067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.716210479382426e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001023163786157,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.55705259507522e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001023163786157,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0004853448481298,293.25653076171875,294.1499938964844,284.3681030273437,284.3681030273437,287.2511901855469,284.2491149902344,292.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352506069466,9.986162119446362e-09,0.0010352407116442,-0.0252106543630361,0.0,0.0,0.0,-0.00976337864995,60.0,-6.120919704437256,-0.0,-7.307207283702155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,9.73255082499236e-05,296.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0001024884477374,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.0,0.0,7.569761510239914e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,0.0001024884477374,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.000486161065055,293.2557067871094,294.1499938964844,284.3920593261719,284.3920593261719,287.2248840332031,284.2749328613281,292.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189745935917928e-08,0.0010369814699515,-0.0257436279207468,0.0,0.0,0.0,-0.0098643042147159,60.0,-6.112605094909668,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,9.748945012688635e-05,296.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001026610843837,296.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.58251262595877e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0001026610843837,296.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0004869799886364,293.2548522949219,294.1499938964844,284.4158935546875,284.4158935546875,287.198974609375,284.3008728027344,292.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387384099885,1.0394006544345302e-08,0.0010387280490249,-0.0262783505022525,0.0,0.0,0.0,-0.0099655641242861,60.0,-6.104320049285889,-0.0,-7.356526765534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,9.765625873114914e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0001028367478284,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.238037109375,0.0,0.0,7.595487113576382e-05,296.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001028367478284,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0004878132313024,293.2539978027344,294.1499938964844,284.4395751953125,284.4395751953125,287.1733703613281,284.32684326171875,292.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405157227069,1.0601841182733553e-08,0.0010405051289126,-0.0268224086612463,0.0,0.0,0.0,-0.0100685963407158,60.0,-6.096119403839111,-0.0,-7.381723321486788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,9.783387213246896e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375793457031,0.0,0.0,0.0001030237763188,296.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,7.609301246702671e-05,296.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,0.0001030237763188,296.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004887004615738,293.2531433105469,294.1499938964844,284.4631042480469,284.4631042480469,287.14825439453125,284.3528137207031,292.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424080537632,1.0823130836001836e-08,0.0010423972271382,-0.0274016596376895,0.0,0.0,0.0,-0.0101782986894249,60.0,-6.08829402923584,-0.0,-7.408598179381445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,9.801914711715654e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370910644531,0.0,0.0,0.0001032188811223,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.623711280757561e-05,296.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0001032188811223,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0004896259633824,293.2522888183594,294.1499938964844,284.4864196777344,284.4864196777344,287.1234436035156,284.3787841796875,292.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.105397195999558e-08,0.0010443710489198,-0.0280058868229389,0.0,0.0,0.0,-0.010292736813426,60.0,-6.080911636352539,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,9.820309787755832e-05,296.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.236572265625,0.0,0.0,0.0001034125889418,296.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,7.638018723810092e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0001034125889418,296.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0004905448295176,293.2514343261719,294.1499938964844,284.50946044921875,284.50946044921875,287.0990600585937,284.4046630859375,292.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046342193149,1.1283163736663937e-08,0.0010463309008628,-0.0286057647317647,0.0,0.0,0.0,-0.0104063563048839,60.0,-6.073967456817627,-0.0,-7.464623763553392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,9.837882680585608e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0001035976383718,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,7.651686610188335e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001035976383718,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0004914226010441,293.25054931640625,294.1499938964844,284.5322265625,284.5322265625,287.0750427246094,284.43035888671875,292.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502108598904217e-08,0.0010482030920684,-0.0291787963360548,0.0,0.0,0.0,-0.0105148972943425,60.0,-6.067071437835693,-0.0,-7.491362197242779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,9.853982919594272e-05,296.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001037671827361,296.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,7.664208533242345e-05,296.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001037671827361,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.000492226856295,293.2496643066406,294.1499938964844,284.5546569824219,284.5546569824219,287.0514831542969,284.4557800292969,292.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499301133677,1.1702706359528749e-08,0.0010499184718355,-0.0297037810087203,0.0,0.0,0.0,-0.0106143420562148,60.0,-6.059845447540283,-0.0,-7.515902211707727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,9.868559573078528e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001039206836139,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,7.675546657992527e-05,296.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001039206836139,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0004929549759253,293.2487487792969,294.1499938964844,284.57672119140625,284.57672119140625,287.0282287597656,284.4808959960937,292.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514833265915,1.1884327300037968e-08,0.0010514714522287,-0.0301790833473205,0.0,0.0,0.0,-0.0107043795287609,60.0,-6.0520853996276855,-0.0,-7.53815498910626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,9.88146202871576e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001040565548464,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344055175781,0.0,0.0,7.685581658734009e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001040565548464,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0004935995093546,293.24786376953125,294.1499938964844,284.598388671875,284.598388671875,287.00555419921875,284.5054626464844,292.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528581915423,1.2045085817646852e-08,0.0010528460843488,-0.0305997710675001,0.0,0.0,0.0,-0.0107840746641159,60.0,-6.043448925018311,-0.0,-7.557878944908225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338562011719,0.0,0.0,9.89326144917868e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001041808063746,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2338256835937,0.0,0.0,7.694758824072778e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001041808063746,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0004941888619214,293.2469482421875,294.1499938964844,284.6195983886719,284.6195983886719,286.9832458496094,284.5295715332031,292.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054115477018,1.2192094445140356e-08,0.0010541033698245,-0.0309844631701707,0.0,0.0,0.0,-0.0108569534495472,60.0,-6.034294128417969,-0.0,-7.57593880962304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,9.903482714435086e-05,296.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001042884468915,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332763671875,0.0,0.0,7.702709262957796e-05,296.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23211669921875,0.0,0.0,0.0001042884468915,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377014160156,0.0,0.0,0.0004946994595229,293.2460327148437,294.1499938964844,284.6403503417969,284.6403503417969,286.9613037109375,284.55322265625,292.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552047751843,1.2319451236919576e-08,0.0010551924351602,-0.0313177183270454,0.0,0.0,0.0,-0.0109200906008481,60.0,-6.024580001831055,-0.0,-7.5916013031474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,9.9117802164983e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0001043758165906,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.709162309765816e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,0.0001043758165906,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004951139562763,293.2450866699219,294.1499938964844,284.6605834960937,284.6605834960937,286.939697265625,284.57635498046875,292.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560888331383,1.2422825435010054e-08,0.0010560763766989,-0.0315882116556167,0.0,0.0,0.0,-0.0109713375568389,60.0,-6.014245510101318,-0.0,-7.604326413002127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.918199066305532e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,0.0001044434102368,296.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,7.714154344284907e-05,296.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309875488281,0.0,0.0,0.0001044434102368,296.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0004954345640726,293.244140625,294.1499938964844,284.6802673339844,284.6802673339844,286.91851806640625,284.5987548828125,292.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567728895694,1.2502802348990372e-08,0.0010567603167146,-0.0317974761128425,0.0,0.0,0.0,-0.0110109858214855,60.0,-6.003076076507568,-0.0,-7.614178798576179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,9.923320612870155e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001044973469106,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,7.718138658674434e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001044973469106,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.00049569044495,293.24322509765625,294.1499938964844,284.6993713378906,284.6993713378906,286.8977355957031,284.6205444335937,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573186445981,1.2566617968445826e-08,0.0010573060717433,-0.0319644510746002,0.0,0.0,0.0,-0.0110426219180226,60.0,-5.991382598876953,-0.0,-7.622045217203778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,9.92775967461057e-05,296.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.0001045440876623,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,7.721590372966602e-05,296.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001045440876623,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.0004959121579304,293.24224853515625,294.1499938964844,284.7178649902344,284.7178649902344,286.8772888183594,284.6416931152344,292.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577915236353,1.2621920397748454e-08,0.0010577788343653,-0.0321091525256633,0.0,0.0,0.0,-0.0110700372606515,60.0,-5.979362964630127,-0.0,-7.628865006381602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,9.93253561318852e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001045943790813,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,7.725305476924405e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0001045943790813,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0004961506929248,293.2413024902344,294.1499938964844,284.73565673828125,284.73565673828125,286.85723876953125,284.662109375,292.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583002585917,1.2681426575511525e-08,0.0010582875693216,-0.0322648473083972,0.0,0.0,0.0,-0.0110995369032025,60.0,-5.967600345611572,-0.0,-7.636207044470211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.937473078025504e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0001046463730745,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.72914572735317e-05,296.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,0.0001046463730745,296.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,0.0004963973769918,293.2403259277344,294.1499938964844,284.7527770996094,284.7527770996094,286.83746337890625,284.6820373535156,292.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588264558464,1.2742943589216791e-08,0.001058813650161,-0.0324258022010326,0.0,0.0,0.0,-0.0111300339922308,60.0,-5.955963134765625,-0.0,-7.64380061468728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.942486212821676e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.0001046991674229,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.733044913038611e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001046991674229,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.000496647786349,293.2393493652344,294.1499938964844,284.7691650390625,284.7691650390625,286.8179931640625,284.7012939453125,292.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593605693429,1.2805408289295885e-08,0.0010593477636575,-0.0325892344117164,0.0,0.0,0.0,-0.0111610004678368,60.0,-5.944847583770752,-0.0,-7.651514977169428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,9.9468175903894e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0001047447804012,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,7.736413681413978e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,0.0001047447804012,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,0.0004968641442246,293.2383728027344,294.1499938964844,284.7847900390625,284.7847900390625,286.7989196777344,284.7196960449219,292.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859367792827925e-08,0.0010598092339932,-0.0327304080128669,0.0,0.0,0.0,-0.0111877499148249,60.0,-5.9341888427734375,-0.0,-7.658181999659065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,9.950657840818168e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0001047852201736,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279052734375,0.0,0.0,7.7394004620146e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0001047852201736,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.000497055996675,293.2373962402344,294.1499938964844,284.7995910644531,284.7995910644531,286.7801208496094,284.7374267578125,292.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602314723655,1.2907220181546109e-08,0.0010602185502648,-0.0328556038439273,0.0,0.0,0.0,-0.0112114734947681,60.0,-5.923781871795654,-0.0,-7.664097267934268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,9.953748667612672e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,0.000104817765532,296.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,7.741804438410327e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261962890625,0.0,0.0,0.000104817765532,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004972103633917,293.2364196777344,294.1499938964844,284.8135681152344,284.8135681152344,286.7616577148437,284.7543029785156,292.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605606948956,1.2945726268753788e-08,0.0010605477727949,-0.0329563505947589,0.0,0.0,0.0,-0.01123056281358,60.0,-5.9136481285095215,-0.0,-7.668858614806595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.956124267773704e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266845703125,0.0,0.0,0.0001048427875502,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,7.74365253164433e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001048427875502,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0004973290488123,293.23541259765625,294.1499938964844,284.8266296386719,284.8266296386719,286.7434997558594,284.7702941894531,292.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608138982206,1.2975326590947134e-08,0.0010608009761199,-0.0330337919294834,0.0,0.0,0.0,-0.0112452367320656,60.0,-5.903780937194824,-0.0,-7.672519330981231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.958074952010064e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001048633275786,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.745169568806887e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,0.0001048633275786,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0004974264884367,293.2344055175781,294.1499938964844,284.8388061523437,284.8388061523437,286.7255554199219,284.78564453125,292.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610219324007,1.2999631593402228e-08,0.0010610088938847,-0.0330973751842975,0.0,0.0,0.0,-0.011257286183536,60.0,-5.894094944000244,-0.0,-7.675526347838969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.95914888335392e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0001048746344167,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,7.746004848740995e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001048746344167,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,0.0004974800976924,293.2333984375,294.1499938964844,284.8500061035156,284.8500061035156,286.70782470703125,284.8002624511719,292.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611360194161,1.3013005784046072e-08,0.0010611229809001,-0.033132366836071,0.0,0.0,0.0,-0.0112639153376221,60.0,-5.884646415710449,-0.0,-7.677181201870553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,9.960759052773938e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247009277344,0.0,0.0,0.000104891587398,296.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.747257041046396e-05,296.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.000104891587398,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0004975605406798,293.2323608398437,294.1499938964844,284.8607788085937,284.8607788085937,286.6904602050781,284.8138122558594,292.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613077320158,1.3033065293655e-08,0.0010612946934998,-0.0331848487257957,0.0,0.0,0.0,-0.0112738600000739,60.0,-5.875694751739502,-0.0,-7.679663838189299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,9.963844058802351e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001049240745487,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,7.749656651867554e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0001049240745487,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0004977146163582,293.2313537597656,294.1499938964844,284.87164306640625,284.87164306640625,286.6733093261719,284.82684326171875,292.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616363724693,1.3071502991124362e-08,0.0010616233339533,-0.0332854054868221,0.0,0.0,0.0,-0.0112929148599505,60.0,-5.867330074310303,-0.0,-7.684420921805214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
