time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,9.968211088562384e-05,296.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001049700658768,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.753053068881854e-05,296.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.0001049700658768,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0004979327786713,293.2303161621094,294.1499938964844,284.88262939453125,284.88262939453125,286.65643310546875,284.83941650390625,292.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621009860187,1.312591546565045e-08,0.0010620879475027,-0.0334277600049972,0.0,0.0,0.0,-0.0113198859617114,60.0,-5.8595380783081055,-0.0,-7.691158998568427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,9.974675776902586e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001050381397362,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,7.758081483189017e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215881347656,0.0,0.0,0.0001050381397362,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0004982557147741,293.2292785644531,294.1499938964844,284.8937072753906,284.8937072753906,286.6397705078125,284.85174560546875,292.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627900483086,1.3206460813819376e-08,0.0010627768933773,-0.0336384773254394,0.0,0.0,0.0,-0.0113598173484206,60.0,-5.852509021759033,-0.0,-7.701137860749442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,9.983237396227196e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.0,0.0,0.000105128296127,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,7.764740439597517e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.000105128296127,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004986833664588,293.22821044921875,294.1499938964844,284.90484619140625,284.90484619140625,286.6234130859375,284.8638000488281,292.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637021623551,1.3313135482917461e-08,0.0010636888910084,-0.0339175425469875,0.0,0.0,0.0,-0.0114126997068524,60.0,-5.846790790557861,-0.0,-7.714363903232879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,9.993450657930224e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001052358420565,296.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,7.772683602524921e-05,296.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.0001052358420565,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0004991935566067,293.2271728515625,294.1499938964844,284.91607666015625,284.91607666015625,286.6072692871094,284.87579345703125,292.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647899471223,1.3440382140572638e-08,0.0010647765593603,-0.0342504158616066,0.0,0.0,0.0,-0.0114757791161537,60.0,-5.841901302337647,-0.0,-7.730155004992413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0001000597185338,296.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0001053677042364,296.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22052001953125,0.0,0.0,7.782422471791506e-05,296.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,0.0001053677042364,296.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0004998190561309,293.2261047363281,294.1499938964844,284.9273376464844,284.9273376464844,286.5914001464844,284.8876953125,292.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661241831257,1.3596397785420322e-08,0.0010661106789484,-0.0346585325896739,0.0,0.0,0.0,-0.0115531226620078,60.0,-5.838181972503662,-0.0,-7.749538610823947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0001002059143502,296.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001055216562235,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,7.793793338350952e-05,296.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001055216562235,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,0.0005005492712371,293.2250366210937,294.1499938964844,284.9386901855469,284.9386901855469,286.5757751464844,284.89959716796875,292.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676817037165,1.3778548080267685e-08,0.0010676679667085,-0.0351349972188472,0.0,0.0,0.0,-0.0116434218361973,60.0,-5.8355560302734375,-0.0,-7.772199950295544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.000100369536085,296.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001056939508998,296.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,7.806518988218158e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0001056939508998,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229309082031,0.0,0.0,0.0005013666232116,293.2239685058594,294.1499938964844,284.9500427246094,284.9500427246094,286.5603332519531,284.9114990234375,292.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694246739149,1.3982410784763033e-08,0.0010694107040762,-0.0356682240962982,0.0,0.0,0.0,-0.0117444824427366,60.0,-5.8339524269104,-0.0,-7.797601853098969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0001005563390208,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.0001058906709658,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,7.821048347977921e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173767089844,0.0,0.0,0.0001058906709658,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,0.0005022997502237,293.2228698730469,294.1499938964844,284.9614562988281,284.9614562988281,286.5450744628906,284.9234619140625,292.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714152595028,1.4215166821429648e-08,0.0010714010568335,-0.0362769849598407,0.0,0.0,0.0,-0.0118598705157637,60.0,-5.83335018157959,-0.0,-7.826654524478729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176513671875,0.0,0.0,0.0001007638129522,296.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001061091534211,296.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,7.837185694370419e-05,296.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0001061091534211,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0005033361376263,293.2217712402344,294.1499938964844,284.9728698730469,284.9728698730469,286.5301208496094,284.9354553222656,292.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736257536336,1.4473675591375468e-08,0.0010736112017184,-0.0369530618190765,0.0,0.0,0.0,-0.0119880223646759,60.0,-5.834255695343018,-0.0,-7.858984929498548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,0.0001009907209663,296.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001063480885932,296.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,7.854833529563621e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0001063480885932,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,0.0005044695571996,293.2206726074219,294.1499938964844,284.9842834472656,284.9842834472656,286.515380859375,284.9474792480469,292.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760431177914,1.4756389887793377e-08,0.0010760283330455,-0.0376923829317092,0.0,0.0,0.0,-0.0121281743049621,60.0,-5.836187839508057,-0.0,-7.894418274645434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001012332795653,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,0.0001066035183612,296.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.873700087657198e-05,296.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001066035183612,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,0.0005056812078692,293.2195739746094,294.1499938964844,284.9957275390625,284.9957275390625,286.5008239746094,284.9595642089844,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786273051053,1.5058619240448934e-08,0.0010786122875288,-0.0384826697409153,0.0,0.0,0.0,-0.0122780008241534,60.0,-5.8390703201293945,-0.0,-7.932386125730775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,0.0001014950103126,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001068791316356,296.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.894056034274399e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001068791316356,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190856933594,0.0,0.0,0.0005069886101409,293.21844482421875,294.1499938964844,285.00714111328125,285.00714111328125,286.4864501953125,284.9716796875,292.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814162669703,1.538472638173971e-08,0.0010814007837325,-0.0393353141844272,0.0,0.0,0.0,-0.0124396663159132,60.0,-5.842807769775391,-0.0,-7.973455495857706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,0.0001017700487864,296.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0001071687656803,296.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,7.91544807725586e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001071687656803,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0005083624855615,293.2173156738281,294.1499938964844,285.0185241699219,285.0185241699219,286.4723205566406,284.9837951660156,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843464406207,1.5727424695910486e-08,0.0010843307245522,-0.0402312465012073,0.0,0.0,0.0,-0.0126095544546842,60.0,-5.847736835479736,-0.0,-8.016728259008232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,0.000102058329503,296.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138671875,0.0,0.0,0.0001074723404599,296.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,7.937870395835489e-05,296.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0001074723404599,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.0005098024848848,293.2161560058594,294.1499938964844,285.0299072265625,285.0299072265625,286.4584350585937,284.9959716796875,292.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874180588871,1.608662181240561e-08,0.0010874019935727,-0.0411702096462249,0.0,0.0,0.0,-0.0127876223996281,60.0,-5.853442192077637,-0.0,-8.062210099524236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0001023553923005,296.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.0001077851629815,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.960975199239329e-05,296.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001077851629815,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.0005112863727845,293.21502685546875,294.1499938964844,285.0412292480469,285.0412292480469,286.4447326660156,285.00811767578125,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905831586569,1.645676128703144e-08,0.0010905666276812,-0.0421376638114452,0.0,0.0,0.0,-0.0129711143672466,60.0,-5.859755992889404,-0.0,-8.109211790952031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001026582685881,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001081041045836,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,7.984531839611009e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001081041045836,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,0.0005127993063069,293.2138671875,294.1499938964844,285.052490234375,285.052490234375,286.4312438964844,285.0202331542969,292.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938101913779,1.6834144744848345e-08,0.0010937933111563,-0.0431239381432533,0.0,0.0,0.0,-0.0131581984460353,60.0,-5.866524696350098,-0.0,-8.15727361214158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001029674822348,296.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001084297182387,296.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,8.00858178990893e-05,296.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001084297182387,296.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005143439047969,293.2126770019531,294.1499938964844,285.063720703125,285.063720703125,286.41796875,285.03228759765625,292.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097104861401,1.7219425885173223e-08,0.0010970877483487,-0.0441307201981544,0.0,0.0,0.0,-0.0133491978049278,60.0,-5.873758792877197,-0.0,-8.206487933648533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.000103291713458,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001087711425498,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,8.033799531403929e-05,296.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001087711425498,296.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0005159634747542,293.2115173339844,294.1499938964844,285.0748596191406,285.0748596191406,286.40484619140625,285.0443420410156,292.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005594860762,1.7623417392087504e-08,0.0011005419073626,-0.0451862514019012,0.0,0.0,0.0,-0.0135494722053408,60.0,-5.881582260131836,-0.0,-8.258250971948655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001036256435327,296.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0001091227895813,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,8.05977251729928e-05,296.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001091227895813,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.000517631531693,293.2103271484375,294.1499938964844,285.0859375,285.0859375,286.3919372558594,285.0563049316406,292.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041172547265,1.803950233636442e-08,0.0011040992103517,-0.0462732277810573,0.0,0.0,0.0,-0.0137557405978441,60.0,-5.889932155609131,-0.0,-8.311732813126582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001039297931129,296.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,0.0001094430772354,296.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,8.083428110694513e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0001094430772354,296.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124328613281,0.0,0.0,0.0005191508098505,293.2091064453125,294.1499938964844,285.096923828125,285.096923828125,286.37921142578125,285.06817626953125,292.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073581408709,1.8418480962623107e-08,0.00110733974725,-0.0472631268203258,0.0,0.0,0.0,-0.0139436163008213,60.0,-5.897853374481201,-0.0,-8.36059612652207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0001041826981236,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,0.000109709391836,296.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,8.103098662104458e-05,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.000109709391836,296.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.000520414148923,293.2079162597656,294.1499938964844,285.1077880859375,285.1077880859375,286.3666687011719,285.07989501953125,292.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100532719865,1.8733603113219043e-08,0.0011100345291197,-0.0480861291289329,0.0,0.0,0.0,-0.0140998372808098,60.0,-5.904685497283936,-0.0,-8.401334383734138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001043302181642,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,0.000109864748083,296.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,8.114572847262025e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.000109864748083,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,0.0005211510579101,293.2066955566406,294.1499938964844,285.1185607910156,285.1185607910156,286.3544006347656,285.0914001464844,292.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116255773231,1.8917424071673853e-08,0.001111606718041,-0.0485661700367927,0.0,0.0,0.0,-0.0141909662634134,60.0,-5.907306671142578,-0.0,-8.425143960266723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001044340897351,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,0.0001099741275538,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,8.122651343001053e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001099741275538,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0005216699209995,293.2054748535156,294.1499938964844,285.12921142578125,285.12921142578125,286.34228515625,285.1027526855469,292.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127329198643,1.904685120734939e-08,0.0011127139441668,-0.0489041395485401,0.0,0.0,0.0,-0.0142551315948367,60.0,-5.907243728637695,-0.0,-8.441928400770848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001044203017954,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0001099596047424,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,8.121578866848722e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,0.0001099596047424,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.000521601003129,293.2042236328125,294.1499938964844,285.1397399902344,285.1397399902344,286.3304138183594,285.1138610839844,292.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125869350507,1.90296649549282e-08,0.0011125679593533,-0.0488592609763145,0.0,0.0,0.0,-0.014246616512537,60.0,-5.902481555938721,-0.0,-8.439698007123297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0001043255033437,296.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.000109859778604,296.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,8.11420613899827e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.000109859778604,296.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,0.0005211274838075,293.2030029296875,294.1499938964844,285.150146484375,285.150146484375,286.3187866210937,285.1246643066406,292.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115771485492,1.8911542554178595e-08,0.0011115581728518,-0.0485508069396019,0.0,0.0,0.0,-0.014188059605658,60.0,-5.892581939697266,-0.0,-8.424381547911255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001042163275997,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001097448111977,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,8.105714368866757e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001097448111977,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20709228515625,0.0,0.0,0.0005205821362324,293.2017517089844,294.1499938964844,285.1603698730469,285.1603698730469,286.3073425292969,285.1352844238281,292.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104134609922,1.8775502041989973e-08,0.0011103947181254,-0.048195544630289,0.0,0.0,0.0,-0.0141206169500947,60.0,-5.880159378051758,-0.0,-8.406757956436196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001040851348079,296.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0001096066625905,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,8.095510565908626e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.0,0.0,0.0001096066625905,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0005199268343858,293.20050048828125,294.1499938964844,285.1704406738281,285.1704406738281,286.296142578125,285.1456604003906,292.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090162442997,1.8612031027487322e-08,0.0011089976178482,-0.0477686300873756,0.0,0.0,0.0,-0.0140395816415548,60.0,-5.865368843078613,-0.0,-8.385605809735355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001039056223817,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,0.0001094176259357,296.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,8.081548003247008e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001094176259357,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20526123046875,0.0,0.0,0.0005190300871618,293.1992492675781,294.1499938964844,285.18035888671875,285.18035888671875,286.2851257324219,285.1558532714844,292.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107103540562,1.838834684519952e-08,0.0011070851469412,-0.0471844188868999,0.0,0.0,0.0,-0.0139286927878856,60.0,-5.848861217498779,-0.0,-8.35670448395831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0001036817775457,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001091819067369,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,8.06413809186779e-05,296.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001091819067369,296.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0005179119762033,293.197998046875,294.1499938964844,285.1900939941406,285.1900939941406,286.2743835449219,285.1657409667969,292.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047190055251,1.810942862334741e-08,0.0011047008447349,-0.0464558824896812,0.0,0.0,0.0,-0.0137904249131679,60.0,-5.829639434814453,-0.0,-8.32073752121687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001034124070429,296.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,0.0001088982389774,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,8.043186971917748e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0001088982389774,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20343017578125,0.0,0.0,0.0005165663897059,293.1967468261719,294.1499938964844,285.1996154785156,285.1996154785156,286.2638244628906,285.1754455566406,292.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018487857654,1.7773780669472217e-08,0.0011018309742212,-0.0455790720880031,0.0,0.0,0.0,-0.0136240310966968,60.0,-5.808590412139893,-0.0,-8.27755783916473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.000103107173345,296.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.0001085768162738,296.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,8.019446977414191e-05,296.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001085768162738,296.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.000515041698236,293.19549560546875,294.1499938964844,285.208984375,285.208984375,286.2535095214844,285.18487548828125,292.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985973058268,1.7393453788372426e-08,0.0010985798435285,-0.0445854254066944,0.0,0.0,0.0,-0.0134354913607239,60.0,-5.7849321365356445,-0.0,-8.228765580042818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.0001027635298669,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,0.0001082149392459,296.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,7.992718747118488e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0001082149392459,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015686035156,0.0,0.0,0.000513325096108,293.1942443847656,294.1499938964844,285.2181091308594,285.2181091308594,286.2433776855469,285.194091796875,292.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094935578294,1.6965262972234996e-08,0.0010949185816571,-0.0434665717184543,0.0,0.0,0.0,-0.0132232196629047,60.0,-5.759647846221924,-0.0,-8.17400547248326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974182128906,0.0,0.0,0.0001023862714646,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,0.0001078176792361,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974182128906,0.0,0.0,7.96337699284777e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0001078176792361,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,0.0005114406230859,293.1929626464844,294.1499938964844,285.2270202636719,285.2270202636719,286.23358154296875,285.2029113769531,292.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909161064773,1.6495199872679226e-08,0.001090899691917,-0.0422381237149238,0.0,0.0,0.0,-0.012990191578865,60.0,-5.73201847076416,-0.0,-8.11410032497406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.0001019880219246,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,0.0001073983003152,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,7.932401786092669e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,0.0001073983003152,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.0005094512598589,293.19171142578125,294.1499938964844,285.2357177734375,285.2357177734375,286.22393798828125,285.2115783691406,292.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086673233658,1.5998976365949602e-08,0.0010866572847589,-0.0409411042928695,0.0,0.0,0.0,-0.0127441966906189,60.0,-5.703242778778076,-0.0,-8.051100053307891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.0001015663874568,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,0.0001069542995537,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,7.899607589934021e-05,296.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947631835937,0.0,0.0,0.0001069542995537,296.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.000507345132064,293.1904602050781,294.1499938964844,285.2441711425781,285.2441711425781,286.2145690917969,285.21990966796875,292.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821806499734,1.5473620607053817e-08,0.0010821651667356,-0.0395677164196968,0.0,0.0,0.0,-0.0124837551265954,60.0,-5.673182964324951,-0.0,-7.984668570770739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.000101130841358,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,0.0001064956450136,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,7.865732186473906e-05,296.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,0.0001064956450136,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0005051695043221,293.1891784667969,294.1499938964844,285.2523803710937,285.2523803710937,286.2054138183594,285.2279357910156,292.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775401024147,1.4930932934476004e-08,0.0010775250848382,-0.0381487905979156,0.0,0.0,0.0,-0.0122147249057888,60.0,-5.642303466796875,-0.0,-7.916334254787216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937561035156,0.0,0.0,0.0001006871534627,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0001060284193954,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,7.831223047105595e-05,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001060284193954,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0005029531894251,293.1879272460937,294.1499938964844,285.26031494140625,285.26031494140625,286.1964111328125,285.2357788085937,292.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072812709026,1.4378104040702055e-08,0.0010727983899414,-0.0367031171917915,0.0,0.0,0.0,-0.0119406655430793,60.0,-5.61085844039917,-0.0,-7.847023653084761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,0.0001002377175609,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.0001055551401805,296.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,7.796267163939774e-05,296.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920166015625,0.0,0.0,0.0001055551401805,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0005007081781513,293.1866455078125,294.1499938964844,285.2679748535156,285.2679748535156,286.18756103515625,285.2433776855469,292.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680239647626,1.3818114652508484e-08,0.0010680101113393,-0.0352384857833385,0.0,0.0,0.0,-0.0116630559787154,60.0,-5.579116344451904,-0.0,-7.777126853625307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,9.978916205000132e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919250488281,0.0,0.0,0.0001050827922881,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,7.761379674775526e-05,296.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19110107421875,0.0,0.0,0.0001050827922881,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,0.0004984675324521,293.1853942871094,294.1499938964844,285.275390625,285.275390625,286.178955078125,285.2506408691406,292.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063244533725,1.32592292700906e-08,0.0010632312623783,-0.0337765179574489,0.0,0.0,0.0,-0.0113859931007027,60.0,-5.547316074371338,-0.0,-7.707678406632112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,9.93453650153242e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0001046154502546,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,7.726861804258078e-05,296.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,0.0001046154502546,296.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0004962506354786,293.18414306640625,294.1499938964844,285.2825012207031,285.2825012207031,286.1705322265625,285.2575988769531,292.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585158597677,1.2706270702267377e-08,0.0010585031704977,-0.0323298461735248,0.0,0.0,0.0,-0.011111868545413,60.0,-5.515799522399902,-0.0,-7.639273036375016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,9.890741785056888e-05,296.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001041542782331,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,7.692799408687279e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0001041542782331,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0004940630169585,293.182861328125,294.1499938964844,285.289306640625,285.289306640625,286.16229248046875,285.2643127441406,292.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538493515923,1.2160610296518826e-08,0.0010538372443988,-0.0309020727872848,0.0,0.0,0.0,-0.010841361247003,60.0,-5.484622478485107,-0.0,-7.572068483341354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
