time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,9.84833313850686e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0001037076872307,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,7.65981458243914e-05,296.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0001037076872307,296.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0004919446073472,293.1816101074219,294.1499938964844,285.2958068847656,285.2958068847656,286.1541748046875,285.27081298828125,292.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493311565369,1.1632218743784506e-08,0.0010493195150047,-0.0295193064957857,0.0,0.0,0.0,-0.0105794174596667,60.0,-5.454025268554688,-0.0,-7.507274091267392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.807248716242611e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.000103275051515,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,7.627860031789169e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.000103275051515,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.0004898923798464,293.18035888671875,294.1499938964844,285.302001953125,285.302001953125,286.1462707519531,285.2769470214844,292.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449531255289,1.1120332210623474e-08,0.0010449420660734,-0.0281795747578144,0.0,0.0,0.0,-0.010325651615858,60.0,-5.424537658691406,-0.0,-7.44476835734531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.76801966316998e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0001028619517455,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,7.59734830353409e-05,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864624023437,0.0,0.0,0.0001028619517455,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,0.0004879328189417,293.1790771484375,294.1499938964844,285.307861328125,285.307861328125,286.1385192871094,285.2827453613281,292.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407732333987,1.0631557856299878e-08,0.0010407626396045,-0.0269001945853233,0.0,0.0,0.0,-0.01008334569633,60.0,-5.396118640899658,-0.0,-7.385328615328035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,9.730876627145336e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,0.0001024708180921,296.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.568459841422737e-05,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0001024708180921,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0004860774206463,293.1778259277344,294.1499938964844,285.3133850097656,285.3133850097656,286.13092041015625,285.2882995605469,292.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368155781179,1.0168778707964066e-08,0.0010368053335696,-0.0256887357681989,0.0,0.0,0.0,-0.0098539255559444,60.0,-5.3689069747924805,-0.0,-7.329269635647506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,9.696147026261316e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853942871094,0.0,0.0,0.0001021050920826,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,7.541447121184319e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,0.0001021050920826,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0004843425995204,293.17657470703125,294.1499938964844,285.3185729980469,285.3185729980469,286.1234436035156,285.2936096191406,292.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331149678677,9.73607061638404e-09,0.0010331051889806,-0.0245558973401784,0.0,0.0,0.0,-0.0096394130960106,60.0,-5.342996597290039,-0.0,-7.27704616565461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,9.664068784331904e-05,296.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.0001017672911984,296.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,7.516497862525284e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18365478515625,0.0,0.0,0.0001017672911984,296.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873474121094,0.0,0.0,0.000482740229927,293.17529296875,294.1499938964844,285.3233947753906,285.3233947753906,286.1161499023437,285.2986145019531,292.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296968976035,9.3364000974816e-09,0.0010296875843778,-0.0235094670206308,0.0,0.0,0.0,-0.0094412788748741,60.0,-5.31879997253418,-0.0,-7.228975817952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,9.634954767534508e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001014607114484,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,7.493853627238423e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0001014607114484,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0004812859406229,293.1740417480469,294.1499938964844,285.3278503417969,285.3278503417969,286.10894775390625,285.30340576171875,292.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265946621075,8.973668030876071e-09,0.0010265856981277,-0.0225596837699413,0.0,0.0,0.0,-0.0092614563181996,60.0,-5.296154499053955,-0.0,-7.185485628724565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,9.608946129446848e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0001011868298519,296.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,7.47362500987947e-05,296.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,0.0001011868298519,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,0.0004799867456313,293.1727905273437,294.1499938964844,285.3319091796875,285.3319091796875,286.1018981933594,285.307861328125,292.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238233953714,8.649620575340577e-09,0.0010238146642223,-0.0217111445963382,0.0,0.0,0.0,-0.0091008115559816,60.0,-5.275625228881836,-0.0,-7.146744707142717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,9.585936641087756e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,0.0001009445331874,296.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,7.455728336935863e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808166503906,0.0,0.0,0.0001009445331874,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.0004788373771589,293.1715087890625,294.1499938964844,285.3356018066406,285.3356018066406,286.0949401855469,285.3121032714844,292.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213714558631,8.362945003170807e-09,0.0010213630739599,-0.0209604259580373,0.0,0.0,0.0,-0.0089586926624178,60.0,-5.2568535804748535,-0.0,-7.112559075039826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,9.565632353769617e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.000100730714621,296.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,7.439936598530039e-05,296.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.000100730714621,296.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,0.0004778231377713,293.1702575683594,294.1499938964844,285.3388977050781,285.3388977050781,286.0881042480469,285.3160705566406,292.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192078771069,8.109971361136559e-09,0.0010191997280344,-0.0202979352325201,0.0,0.0,0.0,-0.0088332816958427,60.0,-5.239975929260254,-0.0,-7.082459774210292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,9.548386879032478e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.0001005491067189,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,7.42652264307253e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,0.0001005491067189,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0004769616934936,293.1689758300781,294.1499938964844,285.341796875,285.341796875,286.0813293457031,285.3198547363281,292.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173703776672,7.895106790556383e-09,0.0010173625778406,-0.0197352208197116,0.0,0.0,0.0,-0.0087267644703388,60.0,-5.224660873413086,-0.0,-7.05694560565462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,9.533428237773478e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001003915895125,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,7.414888386847451e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0001003915895125,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815185546875,0.0,0.0,0.0004762144817505,293.167724609375,294.1499938964844,285.3442687988281,285.3442687988281,286.0746765136719,285.32330322265625,292.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157761862501,7.708737648215447e-09,0.0010157683864235,-0.0192471239715814,0.0,0.0,0.0,-0.0086343716830015,60.0,-5.211600303649902,-0.0,-7.034851989828894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,9.52119444264099e-05,296.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.000100262761407,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,7.405373617075384e-05,296.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.000100262761407,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0004756033886224,293.1664428710937,294.1499938964844,285.3462829589844,285.3462829589844,286.0681457519531,285.32647705078125,292.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144726838916,7.556320014145967e-09,0.0010144651168957,-0.018847931176424,0.0,0.0,0.0,-0.0085588116198778,60.0,-5.200294494628906,-0.0,-7.016809178139739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,9.51108377194032e-05,296.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0001001562923192,296.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,7.397509762085974e-05,296.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001001562923192,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0004750983207486,293.1651611328125,294.1499938964844,285.347900390625,285.347900390625,286.0616760253906,285.3293762207031,292.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133951436728,7.4303465602554305e-09,0.0010133876930922,-0.0185179933905601,0.0,0.0,0.0,-0.0084963599219918,60.0,-5.190491676330566,-0.0,-7.001914070769999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,9.503130422672255e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001000725387712,296.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,7.391323742922395e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001000725387712,296.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004747010534629,293.16387939453125,294.1499938964844,285.3490600585937,285.3490600585937,286.0552673339844,285.3320617675781,292.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331260931664474e-09,0.0010125403059646,-0.0182584710419178,0.0,0.0,0.0,-0.0084472382441163,60.0,-5.182092189788818,-0.0,-6.990209300283824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,9.497145947534592e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001000095217023,296.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.386669312836602e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0001000095217023,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.0004744021280203,293.16259765625,294.1499938964844,285.3497619628906,285.3497619628906,286.0489196777344,285.3344116210937,292.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119100334122,7.256699685598278e-09,0.001011902699247,-0.0180631820112466,0.0,0.0,0.0,-0.0084102749824523,60.0,-5.175411224365234,-0.0,-6.981407807415962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,9.492859680904076e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.996438166126607e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,7.383334741462022e-05,296.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,9.996438166126607e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0004741879820358,293.16131591796875,294.1499938964844,285.3500061035156,285.3500061035156,286.04266357421875,285.33648681640625,292.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114531032741,7.20329085268645e-09,0.0010114458855241,-0.0179232936352491,0.0,0.0,0.0,-0.008383797481656,60.0,-5.170032978057861,-0.0,-6.975106714435243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.4896815426182e-05,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.993091953219846e-05,296.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.380863826256245e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.993091953219846e-05,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0004740292497444,293.1600036621094,294.1499938964844,285.3500061035156,285.3500061035156,286.0364685058594,285.3382568359375,292.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111144511029,7.163701187806737e-09,0.0010111073497682,-0.0178195983171463,0.0,0.0,0.0,-0.0083641707897186,60.0,-5.165731906890869,-0.0,-6.970437738118562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.487014904152602e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,9.990283433580772e-05,296.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,7.378789450740442e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.990283433580772e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004738960415124,293.1587219238281,294.1499938964844,285.3500061035156,285.3500061035156,286.0303039550781,285.3398132324219,292.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108302813023,7.130477541750224e-09,0.0010108231799677,-0.0177325773984193,0.0,0.0,0.0,-0.0083476994186639,60.0,-5.162097454071045,-0.0,-6.966521226559055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.48471642914228e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.987862722482532e-05,296.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,7.377001747954637e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.987862722482532e-05,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0004737812269013,293.15740966796875,294.1499938964844,285.3500061035156,285.3500061035156,286.02423095703125,285.34112548828125,292.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105853434652,7.101837784517784e-09,0.0010105782421305,-0.0176575630903244,0.0,0.0,0.0,-0.0083335023373365,60.0,-5.159014225006104,-0.0,-6.963145438021456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.48280794546008e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.985853830585256e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,7.375517452601343e-05,296.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.985853830585256e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0004736859118565,293.1561279296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0181884765625,285.34228515625,292.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103819658979,7.07806435684688e-09,0.0010103748645633,-0.0175952948629856,0.0,0.0,0.0,-0.0083217164501547,60.0,-5.156239032745361,-0.0,-6.960343768014354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.48116066865623e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.984118514694272e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.374236156465486e-05,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.984118514694272e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,0.000473603606224,293.1548156738281,294.1499938964844,285.3500061035156,285.3500061035156,286.01220703125,285.3432922363281,292.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102065280079,7.057535889032351e-09,0.0010101994266733,-0.0175415240228176,0.0,0.0,0.0,-0.0083115398883819,60.0,-5.153710842132568,-0.0,-6.957925080541828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.479805157752708e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.982690971810372e-05,296.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,7.37318187020719e-05,296.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,9.982690971810372e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004735358816105,293.15350341796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0062866210937,285.3441467285156,292.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100620565935,7.0406467322925445e-09,0.0010100550716742,-0.0174972880631685,0.0,0.0,0.0,-0.0083031672984361,60.0,-5.151378631591797,-0.0,-6.9559355608817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.478660649619997e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.981486800825223e-05,296.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.372292020590976e-05,296.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,9.981486800825223e-05,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0004734787507914,293.1521911621094,294.1499938964844,285.3500061035156,285.3500061035156,286.0004272460937,285.34490966796875,292.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099401697516,7.026394133191616e-09,0.001009933068417,-0.0174599550664424,0.0,0.0,0.0,-0.0082961013540625,60.0,-5.149200439453125,-0.0,-6.954257258939833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.477746061747894e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.980522736441344e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,7.371580431936309e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.980522736441344e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,0.0004734330286737,293.1508483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.9945983886719,285.3455505371094,292.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098426137119,7.014992142728715e-09,0.0010098355123773,-0.0174300912767648,0.0,0.0,0.0,-0.0082904482260346,60.0,-5.147171974182129,-0.0,-6.952914333169248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,9.476944978814572e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.97967945295386e-05,296.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,7.370956882368773e-05,296.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.97967945295386e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004733930109068,293.1495361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.98883056640625,285.3461303710937,292.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009757281281,7.005011237737335e-09,0.0010097502963617,-0.0174039471894502,0.0,0.0,0.0,-0.0082855010405182,60.0,-5.145237445831299,-0.0,-6.9517390954843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,9.476341801928356e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.979044261854142e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,7.37048831069842e-05,296.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.979044261854142e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004733628884423,293.148193359375,294.1499938964844,285.3500061035156,285.3500061035156,285.9831237792969,285.3466186523437,292.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009692903608,6.997498136485092e-09,0.0010096859186887,-0.0173842683434486,0.0,0.0,0.0,-0.0082817757502198,60.0,-5.143414497375488,-0.0,-6.950854469778278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,9.475876140641049e-05,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,9.978553862310946e-05,296.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,7.370125968009233e-05,296.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.978553862310946e-05,296.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0004733396344818,293.1468811035156,294.1499938964844,285.3500061035156,285.3500061035156,285.9774780273437,285.3470458984375,292.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096434270963,6.9916969991368205e-09,0.0010096364421769,-0.0173690747469663,0.0,0.0,0.0,-0.0082788998261094,60.0,-5.141685485839844,-0.0,-6.950170927666477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.475578553974628e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.978240268537776e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.369894592557102e-05,296.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,9.978240268537776e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004733247624244,293.1455383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.97186279296875,285.347412109375,292.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096116457134,6.9879915187698324e-09,0.0010096046607941,-0.0173593685030937,0.0,0.0,0.0,-0.0082770632579922,60.0,-5.140059947967529,-0.0,-6.94973465442672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.475331899011508e-05,296.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,9.97798124444671e-05,296.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.369702507276088e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,9.97798124444671e-05,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0004733124515041,293.1441955566406,294.1499938964844,285.3500061035156,285.3500061035156,285.96630859375,285.3477478027344,292.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095853358507,6.984921085972928e-09,0.0010095783509314,-0.0173513256013393,0.0,0.0,0.0,-0.0082755405455827,60.0,-5.138482093811035,-0.0,-6.949373698716954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,9.47526132222265e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.977906302083284e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,7.369647937593982e-05,296.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,9.977906302083284e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,0.0004733089299406,293.1428527832031,294.1499938964844,285.3500061035156,285.3500061035156,285.9607849121094,285.3480529785156,292.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095777688547,6.984036904356117e-09,0.0010095707839354,-0.0173490103334188,0.0,0.0,0.0,-0.0082751018926501,60.0,-5.136988639831543,-0.0,-6.949269248934797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.475310071138664e-05,296.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,9.977957233786584e-05,296.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,7.369685044977814e-05,296.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.977957233786584e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0004733113455586,293.1415100097656,294.1499938964844,285.3500061035156,285.3500061035156,285.955322265625,285.3482971191406,292.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095830075442,6.9846417538599326e-09,0.0010095760226249,-0.0173505935817956,0.0,0.0,0.0,-0.0082754027098417,60.0,-5.135566711425781,-0.0,-6.949340303208373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,9.475485421717168e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,9.978142043109985e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,7.36982183298096e-05,296.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,9.978142043109985e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0004733201058115,293.14013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9499206542969,285.3485107421875,292.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009601750411,6.9868302254860745e-09,0.0010095947654917,-0.017356326803565,0.0,0.0,0.0,-0.0082764877006411,60.0,-5.134219646453857,-0.0,-6.949598230221454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,9.475785918766633e-05,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,9.9784585472662e-05,296.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,7.370055391220376e-05,296.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.9784585472662e-05,296.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.000473335123388,293.1387939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.9445495605469,285.34869384765625,292.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096337646245,6.9905734534359e-09,0.0010096267797052,-0.0173661299049854,0.0,0.0,0.0,-0.0082783428952097,60.0,-5.1329450607299805,-0.0,-6.950038766717628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.476219565840438e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,9.978915477404372e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,7.370392995653674e-05,296.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,9.978915477404372e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578063964844,0.0,0.0,0.0004733567766379,293.1374206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.939208984375,285.348876953125,292.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009679865092,6.995975798673726e-09,0.0010096728801727,-0.0173802804201841,0.0,0.0,0.0,-0.0082810213789343,60.0,-5.131742477416992,-0.0,-6.950675413008868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.476768173044547e-05,296.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.979493188438936e-05,296.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,7.370819366769865e-05,296.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,9.979493188438936e-05,296.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0004733841924462,293.1360778808594,294.1499938964844,285.3500061035156,285.3500061035156,285.9339599609375,285.3490295410156,292.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097384219989,7.0028125520593684e-09,0.0010097314370796,-0.0173981897532939,0.0,0.0,0.0,-0.0082844104617834,60.0,-5.130615234375,-0.0,-6.951479747385747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,9.477471030550078e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,9.9802331533283e-05,296.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,7.371366518782452e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,9.9802331533283e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0004734192916657,293.1347045898437,294.1499938964844,285.3500061035156,285.3500061035156,285.9287414550781,285.3491516113281,292.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098132770508,7.0115708794560305e-09,0.0010098061757162,-0.0174211282283067,0.0,0.0,0.0,-0.0082887522876262,60.0,-5.129572868347168,-0.0,-6.952511455438072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,9.4782211817801e-05,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.9810233223252e-05,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,7.371950050583109e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.9810233223252e-05,296.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,0.0004734567773994,293.1333312988281,294.1499938964844,285.3500061035156,285.3500061035156,285.9235534667969,285.3492431640625,292.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098931379616,7.020914516431276e-09,0.0010098861530423,-0.0174456033855676,0.0,0.0,0.0,-0.0082933837547898,60.0,-5.128567218780518,-0.0,-6.953612086135763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.479125583311544e-05,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.981975745176896e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.37265290808864e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.981975745176896e-05,296.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0004735019465442,293.1319580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9184265136719,285.3493347167969,292.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099894134327,7.032180171506752e-09,0.0010099824285134,-0.0174751114100217,0.0,0.0,0.0,-0.0082989688962697,60.0,-5.127635002136231,-0.0,-6.954938669423427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.480130393058062e-05,296.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.983033669414e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.373435073532164e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.983033669414e-05,296.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0004735521506518,293.1305847167969,294.1499938964844,285.3500061035156,285.3500061035156,285.9133605957031,285.34942626953125,292.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100966319441,7.044702154956894e-09,0.0010100895306095,-0.0175079107284545,0.0,0.0,0.0,-0.0083051770925521,60.0,-5.126762390136719,-0.0,-6.956413756142865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.481231245445088e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.984192729461938e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.374290726147592e-05,296.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.984192729461938e-05,296.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004736071277875,293.1291809082031,294.1499938964844,285.3500061035156,285.3500061035156,285.9082946777344,285.3495178222656,292.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102138621732,7.058417406113904e-09,0.0010102068772539,-0.0175438337028026,0.0,0.0,0.0,-0.0083119757473468,60.0,-5.125949382781982,-0.0,-6.958029530323985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
