time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,9.48240194702521e-05,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,9.98542527668178e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.375200948445126e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.98542527668178e-05,296.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004736655973829,293.1278076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.9033203125,285.3495788574219,292.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103385429829,7.07299996349775e-09,0.0010103315580636,-0.0175820291042327,0.0,0.0,0.0,-0.008319204673171,60.0,-5.125189781188965,-0.0,-6.959746912116317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.483639587415382e-05,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,9.986729128286242e-05,296.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.376163557637483e-05,296.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.986729128286242e-05,296.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0004737274139188,293.1264038085937,294.1499938964844,285.3500061035156,285.3500061035156,285.8983459472656,285.3496398925781,292.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088420073131374e-09,0.0010104633402079,-0.0176224187016487,0.0,0.0,0.0,-0.008326849900186,60.0,-5.12447452545166,-0.0,-6.96156448043439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.484919428359716e-05,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,9.988076635636388e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,7.377159636234865e-05,296.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,9.988076635636388e-05,296.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004737913550343,293.125,294.1499938964844,285.3500061035156,285.3500061035156,285.8934326171875,285.34967041015625,292.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106068802997,7.104369093013929e-09,0.0010105997789651,-0.0176641941070556,0.0,0.0,0.0,-0.0083347558975219,60.0,-5.123794078826904,-0.0,-6.963443865970477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.48621891438961e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,9.989445243263616e-05,296.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,7.378170266747475e-05,296.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,9.989445243263616e-05,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0004738562565762,293.1236267089844,294.1499938964844,285.3500061035156,285.3500061035156,285.8885803222656,285.3497314453125,292.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120557476980593e-09,0.0010107381967827,-0.0177065953612327,0.0,0.0,0.0,-0.0083427811041474,60.0,-5.123137474060059,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,9.487524948781356e-05,296.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,9.99082112684846e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,7.379185990430415e-05,296.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.99082112684846e-05,296.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0004739215364679,293.1222229003906,294.1499938964844,285.3500061035156,285.3500061035156,285.8837585449219,285.3497619628906,292.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108845308423,7.136833790610808e-09,0.0010108774295076,-0.0177492275834083,0.0,0.0,0.0,-0.0083508500829339,60.0,-5.12249755859375,-0.0,-6.967270138602545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,9.488796786172315e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.992159903049468e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,7.380175520665944e-05,296.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,9.992159903049468e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.000473985041026,293.1208190917969,294.1499938964844,285.3500061035156,285.3500061035156,285.87896728515625,285.34979248046875,292.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152679337707468e-09,0.0010110128205269,-0.0177907291799783,0.0,0.0,0.0,-0.0083587057888507,60.0,-5.121856212615967,-0.0,-6.969138155454857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,9.490032243775204e-05,296.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.993460844270884e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,7.381135947071016e-05,296.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,9.993460844270884e-05,296.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0004740467411465,293.119384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8742370605469,285.3498229980469,292.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111515875905,7.1680679170071934e-09,0.0010111444862559,-0.0178310368210077,0.0,0.0,0.0,-0.0083663342520594,60.0,-5.121208190917969,-0.0,-6.970952881601988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,9.491176751907916e-05,296.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,9.994666470447557e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,7.382026524282992e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,9.994666470447557e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0004741039301734,293.11798095703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8695373535156,285.349853515625,292.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112735908478,7.182331174249157e-09,0.0010112664895132,-0.0178683958947658,0.0,0.0,0.0,-0.0083734057843685,60.0,-5.120532989501953,-0.0,-6.972634736257532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,9.492239769315348e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,9.995785512728617e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.382853073067963e-05,296.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,9.995785512728617e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.000474157044664,293.1165771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8648681640625,285.349853515625,292.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113868629559,7.195574802665305e-09,0.001011379645206,-0.0179030839353799,0.0,0.0,0.0,-0.0083799706771969,60.0,-5.119825839996338,-0.0,-6.974196509190733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,9.49316454352811e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.996759035857394e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,7.383572665276006e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,9.996759035857394e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0004742032324429,293.1151428222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8602294921875,285.3498840332031,292.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207094920858026e-09,0.0010114782489836,-0.0179332569241523,0.0,0.0,0.0,-0.0083856815472245,60.0,-5.119073390960693,-0.0,-6.975555066901509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,9.49393433984369e-05,296.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,9.997570305131376e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,7.384171476587653e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,9.997570305131376e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0004742417077068,293.1137084960937,294.1499938964844,285.3500061035156,285.3500061035156,285.85565185546875,285.3498840332031,292.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115674231201,7.216690800504466e-09,0.0010115602053701,-0.0179583895951509,0.0,0.0,0.0,-0.0083904387429356,60.0,-5.118247032165527,-0.0,-6.976687672022308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,9.494525875197724e-05,296.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,9.99819312710315e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,7.38463131710887e-05,296.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,9.99819312710315e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0004742712189909,293.1122741699219,294.1499938964844,285.3500061035156,285.3500061035156,285.8511047363281,285.34991455078125,292.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116305202245,7.224055575960619e-09,0.0010116233024746,-0.0179776810109615,0.0,0.0,0.0,-0.0083940904587507,60.0,-5.11735200881958,-0.0,-6.977555955245407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,9.494916594121604e-05,296.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,9.998604218708353e-05,296.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,7.384935452137142e-05,296.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,9.998604218708353e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0004742907476611,293.1108703613281,294.1499938964844,285.3500061035156,285.3500061035156,285.8466186523437,285.34991455078125,292.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116720804944,7.228925458235835e-09,0.0010116648627445,-0.0179904364049434,0.0,0.0,0.0,-0.0083965044468641,60.0,-5.116359233856201,-0.0,-6.978130784318638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,9.495080303167924e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,9.998776658903807e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,7.38506278139539e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,9.998776658903807e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0004742989258375,293.10943603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8421325683594,285.3499450683594,292.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116895427927,7.230963827709047e-09,0.0010116823250427,-0.0179957747459411,0.0,0.0,0.0,-0.0083975149318575,60.0,-5.115261554718018,-0.0,-6.978370947763325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,9.49497480178252e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,9.99866533675231e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.38498056307435e-05,296.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,9.99866533675231e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0004742936580441,293.10797119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.83770751953125,285.3499450683594,292.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116783669218,7.229649767737101e-09,0.0010116711491718,-0.0179923325777053,0.0,0.0,0.0,-0.0083968639373779,60.0,-5.114030361175537,-0.0,-6.978216049446928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,9.494556434219704e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,9.998225141316652e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,7.384655327768996e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,9.998225141316652e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0004742727614939,293.1065368652344,294.1499938964844,285.3500061035156,285.3500061035156,285.83331298828125,285.3499450683594,292.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116337798535,7.224438824948721e-09,0.0010116265621036,-0.0179786849766969,0.0,0.0,0.0,-0.0083942804485559,60.0,-5.112664699554443,-0.0,-6.977601429980498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,9.493792458670214e-05,296.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,9.997420420404524e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,7.384060882031918e-05,296.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,9.997420420404524e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0004742346063721,293.1051025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8289794921875,285.3499450683594,292.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115524055436,7.214920216824794e-09,0.0010115451877936,-0.0179537534713745,0.0,0.0,0.0,-0.0083895614370703,60.0,-5.111114978790283,-0.0,-6.976478772457996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,9.492690151091664e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,9.99625990516506e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,7.383203774224967e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,9.99625990516506e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0004741795419249,293.1036376953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8246765136719,285.3499755859375,292.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114349424839,7.201185869831761e-09,0.0010114278411492,-0.0179177802056074,0.0,0.0,0.0,-0.0083827534690499,60.0,-5.10941743850708,-0.0,-6.974858735020463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,9.491185483057052e-05,296.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,9.994675201596692e-05,296.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,7.382033072644845e-05,296.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.994675201596692e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0004741043667308,293.1022033691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8204345703125,285.3499755859375,292.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.18243953201636e-09,0.0010112675372511,-0.0178686790168285,0.0,0.0,0.0,-0.0083734598010778,60.0,-5.107492446899414,-0.0,-6.972647526026776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.489329386269674e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.99272015178576e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,7.38058952265419e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,9.99272015178576e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.000474011641927,293.1007385253906,294.1499938964844,285.3500061035156,285.3500061035156,285.8161926269531,285.3499755859375,292.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110769653692,7.1593095896105305e-09,0.0010110697476193,-0.0178080964833498,0.0,0.0,0.0,-0.0083619933575391,60.0,-5.105403423309326,-0.0,-6.969919752464193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,9.487081842962652e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.990354010369629e-05,296.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,7.378841837635264e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,9.990354010369629e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0004738993884529,293.0992736816406,294.1499938964844,285.3500061035156,285.3500061035156,285.81201171875,285.3499755859375,292.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108374990522,7.131315982178421e-09,0.0010108303977176,-0.0177347753196954,0.0,0.0,0.0,-0.0083481157198548,60.0,-5.103090763092041,-0.0,-6.966619991999323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,9.484480688115582e-05,296.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,9.987614612327889e-05,296.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,7.37681839382276e-05,296.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,9.987614612327889e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.00047376943985,293.0978088378906,294.1499938964844,285.3500061035156,285.3500061035156,285.8078918457031,285.3499755859375,292.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010560314171,7.098901022573045e-09,0.0010105532128363,-0.0176498722285032,0.0,0.0,0.0,-0.0083320466801524,60.0,-5.100592613220215,-0.0,-6.962799403709141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.481525921728462e-05,296.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,9.984503412852064e-05,296.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,7.374519918812439e-05,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.984503412852064e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0004736218543257,293.0963439941406,294.1499938964844,285.3500061035156,285.3500061035156,285.8038024902344,285.3499755859375,292.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102455271407,7.062090023879364e-09,0.0010102385422214,-0.0175534524023532,0.0,0.0,0.0,-0.0083137983456254,60.0,-5.097908020019531,-0.0,-6.958461540307327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,9.47820008150302e-05,296.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,9.981000766856596e-05,296.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,7.371933315880597e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,9.981000766856596e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0004734557005576,293.0948791503906,294.1499938964844,285.3500061035156,285.3500061035156,285.7997436523437,285.3499755859375,292.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098912753164,7.020653836065094e-09,0.0010098842903971,-0.0174449197947978,0.0,0.0,0.0,-0.0082932570949196,60.0,-5.095024585723877,-0.0,-6.95358082225539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,9.474655234953389e-05,296.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,9.97726820060052e-05,296.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,7.369176455540583e-05,296.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,9.97726820060052e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.000473278661957,293.0934143066406,294.1499938964844,285.3500061035156,285.3500061035156,285.79571533203125,285.3499755859375,292.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095136240124,6.976494049126813e-09,0.0010095066390931,-0.0173292513936758,0.0,0.0,0.0,-0.0082713644951581,60.0,-5.091999053955078,-0.0,-6.948381070515097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,9.470766963204368e-05,296.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,9.973173291655256e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,7.366151839960366e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,9.973173291655256e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0004730844229925,293.0919494628906,294.1499938964844,285.3500061035156,285.3500061035156,285.7917175292969,285.3499755859375,292.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090994182974,6.928045692689011e-09,0.0010090924333781,-0.0172023512423038,0.0,0.0,0.0,-0.008247347548604,60.0,-5.088808536529541,-0.0,-6.942678965060622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,9.466608753427864e-05,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,9.968795347958805e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,7.362918404396623e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,9.968795347958805e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0004728767089545,293.0904846191406,294.1499938964844,285.3500061035156,285.3500061035156,285.78778076171875,285.3499755859375,292.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086562251672,6.876242242270791e-09,0.0010086493566632,-0.0170666612684726,0.0,0.0,0.0,-0.0082216653972864,60.0,-5.085445880889893,-0.0,-6.936583929473272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,9.46218497119844e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.964136552298442e-05,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.359477604040876e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,9.964136552298442e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0004726557526737,293.0889892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.78387451171875,285.3500061035156,292.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081849759444,6.8211263304363e-09,0.0010081781074404,-0.0169222932308912,0.0,0.0,0.0,-0.0081943422555923,60.0,-5.081923007965088,-0.0,-6.93010235863767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.457678243052214e-05,296.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.959391172742472e-05,296.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,7.355972047662362e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,9.959391172742472e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0004724306345451,293.0875244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7799987792969,285.3500061035156,292.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077048791572,6.764978355278117e-09,0.0010076981270685,-0.0167752206325531,0.0,0.0,0.0,-0.0081665078178048,60.0,-5.078327655792236,-0.0,-6.92350283770793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,9.452934318687768e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.954395500244571e-05,296.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,7.35228240955621e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,9.954395500244571e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0004721936420537,293.0860290527344,294.1499938964844,285.3500061035156,285.3500061035156,285.7761535644531,285.3500061035156,292.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071994038298,6.7058740782499634e-09,0.0010071927681565,-0.0166204050183296,0.0,0.0,0.0,-0.0081372074782848,60.0,-5.074624061584473,-0.0,-6.916558703551345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.448033961234614e-05,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,9.949234663508832e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,7.34847053536214e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123962402344,0.0,0.0,9.949234663508832e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0004719488497357,293.0845642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7723693847656,285.3500061035156,292.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066771646961,6.644818029144517e-09,0.0010066705290228,-0.0164604727178812,0.0,0.0,0.0,-0.0081069385632872,60.0,-5.070813179016113,-0.0,-6.909389327347526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.443036105949432e-05,296.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.943971963366494e-05,296.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,9.943971963366494e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0004716992261819,293.08306884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7685852050781,285.3500061035156,292.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582553169209859e-09,0.0010061380453407,-0.0162973757833242,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.066925525665283,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.437956032343207e-05,296.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.938621951732785e-05,296.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,7.34063214622438e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,9.938621951732785e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0004714454407803,293.0815734863281,294.1499938964844,285.3500061035156,285.3500061035156,285.7648620605469,285.3500061035156,292.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056033497676,6.519258910486769e-09,0.0010055968305096,-0.0161315780133008,0.0,0.0,0.0,-0.0080446936190128,60.0,-5.062979221343994,-0.0,-6.894657644807013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,9.432825754629448e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,9.933219553204252e-05,296.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,7.336642011068761e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.933219553204252e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0004711891815531,293.0801086425781,294.1499938964844,285.3500061035156,285.3500061035156,285.7611694335937,285.3500061035156,292.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.45533981824542e-09,0.0010050502605736,-0.0159641448408365,0.0,0.0,0.0,-0.0080130062997341,60.0,-5.0589919090271,-0.0,-6.88716355057295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,9.427662007510662e-05,296.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,9.927782230079174e-05,296.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,7.332626410061494e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.927782230079174e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.0004709312343038,293.07861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.75750732421875,285.3500061035156,292.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045066010206,6.3910081671281205e-09,0.0010045001981779,-0.0157956294715404,0.0,0.0,0.0,-0.0079811140894889,60.0,-5.054971694946289,-0.0,-6.879625402689271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,9.422482253285124e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,9.92232744465582e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,7.328596984734759e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,9.92232744465582e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0004706725012511,293.0771179199219,294.1499938964844,285.3500061035156,285.3500061035156,285.7538757324219,285.3500061035156,292.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039546759799,6.326474011331129e-09,0.0010039483895525,-0.0156265813857316,0.0,0.0,0.0,-0.0079491222277283,60.0,-5.0509352684021,-0.0,-6.872068070151728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,9.417266119271515e-05,296.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,9.916834096657112e-05,296.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,7.32453991076909e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,9.916834096657112e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.000470411934657,293.0756225585937,294.1499938964844,285.3500061035156,285.3500061035156,285.75030517578125,285.3500061035156,292.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033989092335,6.261483331826412e-09,0.0010033926228061,-0.0154563356190919,0.0,0.0,0.0,-0.0079169031232595,60.0,-5.046877861022949,-0.0,-6.864460999622679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.411882638232782e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,9.911166125675663e-05,296.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0004701430443674,293.0741271972656,294.1499938964844,285.3500061035156,285.3500061035156,285.7467346191406,285.3500061035156,292.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194417423444065e-09,0.0010028192773461,-0.0152806527912616,0.0,0.0,0.0,-0.0078836558386683,60.0,-5.042766571044922,-0.0,-6.856615897277153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,9.406396566191688e-05,296.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,9.905389015330002e-05,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,7.316086703212932e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,9.905389015330002e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004698690026998,293.0726013183594,294.1499938964844,285.3500061035156,285.3500061035156,285.74322509765625,285.3500061035156,292.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022408096119,6.126068541334462e-09,0.0010022347560152,-0.0151016088202595,0.0,0.0,0.0,-0.0078497724607586,60.0,-5.038619518280029,-0.0,-6.848625133670795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,9.400874841958284e-05,296.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,9.899573342408984e-05,296.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,7.311790977837518e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,9.899573342408984e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,0.0004695931565947,293.07110595703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7397155761719,285.3500061035156,292.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016524465754,6.0572662441416014e-09,0.0010016463929787,-0.0149213746190071,0.0,0.0,0.0,-0.0078156637027859,60.0,-5.034434795379639,-0.0,-6.840586053158404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.395350207341836e-05,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,9.893756214296444e-05,296.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,7.307494524866343e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,9.893756214296444e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0004693172231782,293.0696105957031,294.1499938964844,285.3500061035156,285.3500061035156,285.7362670898437,285.3500061035156,292.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010638507083,5.988443518845088e-09,0.0010010579135268,-0.0147410854697227,0.0,0.0,0.0,-0.0077815456315875,60.0,-5.030226707458496,-0.0,-6.832549104274221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
