time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.389881597599016e-05,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.88799802144058e-05,296.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,7.303241727640852e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.88799802144058e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0004690440255217,293.068115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7328491210937,285.3500061035156,292.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004811920225,5.920310908180681e-09,0.0010004752548411,-0.0145626030862331,0.0,0.0,0.0,-0.0077477693557739,60.0,-5.026023387908936,-0.0,-6.82459742051833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.3845184892416e-05,296.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,9.88234969554469e-05,296.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,7.29906969354488e-05,296.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.88234969554469e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0004687761247623,293.06658935546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7294616699219,285.3500061035156,292.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999097092077,5.853490581131382e-09,0.0009999038884416,-0.0143875572830438,0.0,0.0,0.0,-0.0077146436087787,60.0,-5.021849155426025,-0.0,-6.816803477249779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,9.379365656059235e-05,296.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,9.876924013951792e-05,296.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,7.295062096090987e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.876924013951792e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0004685187595896,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.7261047363281,285.3500061035156,292.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993605781346,5.789294821312296e-09,0.0009993548737838,-0.0142193855717778,0.0,0.0,0.0,-0.0076828184537589,60.0,-5.017757892608643,-0.0,-6.809320041156752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.374281216878444e-05,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.871569636743516e-05,296.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,7.291107613127679e-05,296.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,9.871569636743516e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,0.0004682647704612,293.0635681152344,294.1499938964844,285.3500061035156,285.3500061035156,285.7227783203125,285.3500061035156,292.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988188976421,5.7259468277948145e-09,0.0009988130768761,-0.0140534322708845,0.0,0.0,0.0,-0.0076514137908816,60.0,-5.013700485229492,-0.0,-6.801939633760412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,9.369524195790292e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,9.86656013992615e-05,296.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,7.287407788680866e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,9.86656013992615e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0004680271376855,293.06207275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.719482421875,285.3500061035156,292.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983119089156,5.666679570026645e-09,0.0009983062045648,-0.0138981705531477,0.0,0.0,0.0,-0.0076220324262976,60.0,-5.009754180908203,-0.0,-6.795038132167974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,9.365088772028685e-05,296.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,9.861889702733606e-05,296.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,7.28395752958022e-05,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.861889702733606e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,0.0004678055702243,293.060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7162170410156,285.3500061035156,292.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978393791243,5.611418885109742e-09,0.0009978337911888,-0.0137534020468592,0.0,0.0,0.0,-0.0075946375727653,60.0,-5.005967140197754,-0.0,-6.788605588781138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.361081902170554e-05,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.85766964731738e-05,296.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.280841236934066e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,9.85766964731738e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0004676054231822,293.0590209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.7129821777344,285.3500061035156,292.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974124841392,5.561499261119707e-09,0.0009974068962037,-0.0136226247996091,0.0,0.0,0.0,-0.0075698900036513,60.0,-5.002389907836914,-0.0,-6.782798323001772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.35713542276062e-05,296.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,9.85351434792392e-05,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,7.277772238012403e-05,296.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.85351434792392e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004674083029385,293.0575256347656,294.1499938964844,285.3500061035156,285.3500061035156,285.70977783203125,285.3500061035156,292.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969918755814,5.512335032875626e-09,0.0009969862876459,-0.0134938275441527,0.0,0.0,0.0,-0.0075455163605511,60.0,-4.9988694190979,-0.0,-6.777080585607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,9.353828500024974e-05,296.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,9.850032074609771e-05,296.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,7.27520018699579e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.850032074609771e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0004672431095968,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.7065734863281,285.3500061035156,292.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966398356482,5.471135100520996e-09,0.0009966343641281,-0.0133858928456902,0.0,0.0,0.0,-0.0075250933878123,60.0,-4.995531558990479,-0.0,-6.772291527568086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,9.350902837468313e-05,296.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.846950706560163e-05,296.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,7.272924267454073e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.846950706560163e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0004670969501603,293.0544738769531,294.1499938964844,285.3500061035156,285.3500061035156,285.70343017578125,285.3500061035156,292.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963278425857,5.434681149552034e-09,0.0009963223710656,-0.0132903922349214,0.0,0.0,0.0,-0.0075070206075906,60.0,-4.992496013641357,-0.0,-6.768055271777484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,9.348483581561597e-05,296.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,9.84440339379944e-05,296.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,7.271042704815045e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.84440339379944e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0004669761110562,293.0529479980469,294.1499938964844,285.3500061035156,285.3500061035156,285.7003173828125,285.3500061035156,292.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960700990632,5.404544367593189e-09,0.000996064627543,-0.013211440294981,0.0,0.0,0.0,-0.0074920803308486,60.0,-4.98969316482544,-0.0,-6.764554427718394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.346549632027744e-05,296.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.842366853263228e-05,296.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,7.269538764376193e-05,296.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.842366853263228e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0004668795154429,293.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.6972351074219,285.3500061035156,292.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.380444978442256e-09,0.0009958585724234,-0.0131483050063252,0.0,0.0,0.0,-0.0074801328592002,60.0,-4.987130641937256,-0.0,-6.7617548893395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.345201397081836e-05,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.84094658633694e-05,296.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,7.268489571288228e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,9.84094658633694e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0004668121400754,293.0498962402344,294.1499938964844,285.3500061035156,285.3500061035156,285.69415283203125,285.3500061035156,292.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957201546058,5.363645527722838e-09,0.000995714799501,-0.0131042934954166,0.0,0.0,0.0,-0.0074718040414154,60.0,-4.9848480224609375,-0.0,-6.759804449529838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,9.34429481276311e-05,296.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.83999270829372e-05,296.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08282470703125,0.0,0.0,7.267785258591175e-05,296.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.83999270829372e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004667668836191,293.0483703613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6911315917969,285.3500061035156,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995623646304,5.352359000454498e-09,0.0009956182911992,-0.0130747249349951,0.0,0.0,0.0,-0.0074662086553871,60.0,-4.982817649841309,-0.0,-6.758493498182362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.344029240310192e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.839712583925576e-05,296.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,7.267577893799171e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.839712583925576e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004667535831686,293.0468444824219,294.1499938964844,285.3500061035156,285.3500061035156,285.6881103515625,285.3500061035156,292.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955951245501,5.3490416540569186e-09,0.0009955897694453,-0.0130660347640514,0.0,0.0,0.0,-0.0074645639397203,60.0,-4.981069087982178,-0.0,-6.75810838401958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,9.344307909486815e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.840005805017428e-05,296.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,7.267794717336074e-05,296.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,9.840005805017428e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0004667675239033,293.0452880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.68511962890625,285.3500061035156,292.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956249268725,5.3525162080347854e-09,0.0009956195717677,-0.0130751365795731,0.0,0.0,0.0,-0.0074662868864834,60.0,-4.979628562927246,-0.0,-6.75851197229349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,9.345207217847928e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,9.840953134698792e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,7.268494664458558e-05,296.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.840953134698792e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,0.0004668124311137,293.04376220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6821594238281,285.3500061035156,292.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957207366824,5.3637205787993025e-09,0.0009957153815776,-0.0131044900044798,0.0,0.0,0.0,-0.0074718412943184,60.0,-4.978448390960693,-0.0,-6.759812976042667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,9.346698789158836e-05,296.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,9.842523286351934e-05,296.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,7.269654452102259e-05,296.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.842523286351934e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0004668869369197,293.0422058105469,294.1499938964844,285.3500061035156,285.3500061035156,285.67919921875,285.3500061035156,292.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958796435967,5.382302603607059e-09,0.0009958742884919,-0.0131531711667776,0.0,0.0,0.0,-0.0074810530059039,60.0,-4.977627754211426,-0.0,-6.761970894331172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.348780440632254e-05,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,9.844715532381088e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,7.271273352671415e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,9.844715532381088e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,0.0004669909249059,293.0406799316406,294.1499938964844,285.3500061035156,285.3500061035156,285.6763000488281,285.3500061035156,292.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.4082396339083524e-09,0.0009960959432646,-0.0132211213931441,0.0,0.0,0.0,-0.0074939108453691,60.0,-4.977114200592041,-0.0,-6.764983595530796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.35145144467242e-05,296.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.847528417594732e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,7.273350638570264e-05,296.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.847528417594732e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,0.0004671243368647,293.03912353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.67340087890625,285.3500061035156,292.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963859338313,5.4415156824916275e-09,0.0009963804623112,-0.0133082969114184,0.0,0.0,0.0,-0.0075104068964719,60.0,-4.976953506469727,-0.0,-6.768849658556064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,9.354694338981062e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,9.850943024503068e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,7.275873213075101e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,9.850943024503068e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0004672863287851,293.03759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6705322265625,285.3500061035156,292.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967314545065,5.4819180306253665e-09,0.0009967259829863,-0.013414142653346,0.0,0.0,0.0,-0.0075304359197616,60.0,-4.977099418640137,-0.0,-6.773544924953967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,9.35848875087686e-05,296.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,9.854939708020538e-05,296.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,7.278824341483414e-05,296.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,9.854939708020538e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004674759111367,293.0360412597656,294.1499938964844,285.3500061035156,285.3500061035156,285.6676940917969,285.3500061035156,292.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971357649192,5.529197544262843e-09,0.0009971301769837,-0.0135380029678344,0.0,0.0,0.0,-0.0075538740493357,60.0,-4.977546691894531,-0.0,-6.779041683557807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.362797572975978e-05,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.85947626759298e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,7.282175647560507e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.85947626759298e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0004676911048591,293.03448486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6648864746094,285.3500061035156,292.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975947905331,5.5828750511466305e-09,0.0009975892025977,-0.0136786242946982,0.0,0.0,0.0,-0.0075804842635989,60.0,-4.978255271911621,-0.0,-6.785284512034195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,9.367643360747024e-05,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.86457962426357e-05,296.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,7.285945321200415e-05,296.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,9.86457962426357e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,0.0004679331905208,293.0329284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.662109375,285.3500061035156,292.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981110924854,5.643256084653103e-09,0.00099810550455,-0.0138368075713515,0.0,0.0,0.0,-0.0076104179024696,60.0,-4.979293346405029,-0.0,-6.792311069148127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.372913336846976e-05,296.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.870128997135907e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,7.290043140528724e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,9.870128997135907e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0004681964055635,293.0313720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6593322753906,285.3500061035156,292.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986725635826,5.708906236634448e-09,0.0009986668592318,-0.014008792117238,0.0,0.0,0.0,-0.0076429634355008,60.0,-4.980556488037109,-0.0,-6.799955087899434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.378666436532512e-05,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.876187687041238e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.294518582057208e-05,296.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,9.876187687041238e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0004684838058892,293.0298156738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6565856933594,285.3500061035156,292.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999285490252,5.7805862319071374e-09,0.0009992797859013,-0.0141965709626674,0.0,0.0,0.0,-0.0076784980483353,60.0,-4.982111930847168,-0.0,-6.808305386130088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.384761506225914e-05,296.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.882605809252708e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,7.299258868442848e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,9.882605809252708e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,0.0004687882610596,293.0282287597656,294.1499938964844,285.3500061035156,285.3500061035156,285.65386962890625,285.3500061035156,292.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999349713325,5.8565214899886095e-09,0.0009999290341511,-0.014395497739315,0.0,0.0,0.0,-0.0077161425724625,60.0,-4.983856201171875,-0.0,-6.817157327532186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,9.391258208779618e-05,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06451416015625,0.0,0.0,9.889446664601564e-05,296.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644836425781,0.0,0.0,7.304312021005899e-05,296.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,9.889446664601564e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.000469112797873,293.02667236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6511535644531,285.3500061035156,292.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006271768361,5.9374629657327205e-09,0.0010006212396547,-0.0146075366064906,0.0,0.0,0.0,-0.0077562686055898,60.0,-4.985848426818848,-0.0,-6.826599019404966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,9.398021211382002e-05,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,9.896569099510089e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,7.309571810765192e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.896569099510089e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.000469450635137,293.02508544921875,294.1499938964844,285.3500061035156,285.3500061035156,285.64849853515625,285.3500061035156,292.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013476712629,6.021725784677301e-09,0.0010013417340815,-0.0148282730951905,0.0,0.0,0.0,-0.007798041217029,60.0,-4.987993240356445,-0.0,-6.836435062496093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,9.40508398343809e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.904005855787544e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,7.3150651587639e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,9.904005855787544e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.000469803402666,293.0235290527344,294.1499938964844,285.3500061035156,285.3500061035156,285.6458435058594,285.3500061035156,292.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021001799032,6.109716288449363e-09,0.0010020941263064,-0.0150587735697627,0.0,0.0,0.0,-0.0078416615724563,60.0,-4.990331649780273,-0.0,-6.846713773711599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.412349754711612e-05,296.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,9.91165725281462e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,7.320716395042837e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.91165725281462e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,0.0004701663565356,293.0219421386719,294.1499938964844,285.3500061035156,285.3500061035156,285.6432189941406,285.3500061035156,292.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028743417933,6.200240321163619e-09,0.0010028681717813,-0.0152959078550338,0.0,0.0,0.0,-0.0078865382820367,60.0,-4.992802619934082,-0.0,-6.857297307760747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.419798880117014e-05,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.919501462718472e-05,296.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,7.326510240091011e-05,296.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.919501462718472e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,0.000470538449008,293.0203552246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6405944824219,285.3500061035156,292.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036680614575,6.293046972416505e-09,0.0010036617750301,-0.0155390193685889,0.0,0.0,0.0,-0.0079325465485453,60.0,-4.995387077331543,-0.0,-6.868155111305897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.427385521121324e-05,296.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.927491191774608e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.332411041716114e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,9.927491191774608e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0004709174390882,293.0187683105469,294.1499938964844,285.3500061035156,285.3500061035156,285.63800048828125,285.3500061035156,292.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004476333037,6.387571360733091e-09,0.0010044700466096,-0.0157866273075342,0.0,0.0,0.0,-0.0079794069752097,60.0,-4.998060703277588,-0.0,-6.879223235500831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.435067477170378e-05,296.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.935580601450056e-05,296.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,7.338386058108881e-05,296.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,9.935580601450056e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,0.0004713011730927,293.0171813964844,294.1499938964844,285.3500061035156,285.3500061035156,285.63543701171875,285.3500061035156,292.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052949655801,6.483283243596816e-09,0.001005288446322,-0.016037343069911,0.0,0.0,0.0,-0.0080268550664186,60.0,-5.000812530517578,-0.0,-6.890439152584804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.442807640880346e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,9.943731129169464e-05,296.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,7.344406185438856e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.943731129169464e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0004716877883765,293.0155944824219,294.1499938964844,285.3500061035156,285.3500061035156,285.6329040527344,285.3500061035156,292.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061195353046,6.5797118864452395e-09,0.0010061130160465,-0.0162899326533079,0.0,0.0,0.0,-0.008074658922851,60.0,-5.003612041473389,-0.0,-6.901748861309899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,9.45057181525044e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,9.951907122740522e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,7.350444502662867e-05,296.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,9.951907122740522e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,0.0004720756260212,293.01397705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.63037109375,285.3500061035156,292.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069467825815,6.676442954045569e-09,0.0010069401469081,-0.0165433119982481,0.0,0.0,0.0,-0.008122612722218,60.0,-5.006448745727539,-0.0,-6.913102623684608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,9.458306158194318e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,9.96005182969384e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522766113281,0.0,0.0,7.356460264418274e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.0,0.0,9.96005182969384e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0004724619502667,293.01239013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6278686523437,285.3500061035156,292.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077708866447,6.772804539423305e-09,0.001007764134556,-0.0167957209050655,0.0,0.0,0.0,-0.0081703830510377,60.0,-5.009289741516113,-0.0,-6.924422990550738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.46601285249926e-05,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,9.9681674328167e-05,296.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,7.362454198300838e-05,296.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,9.9681674328167e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,0.000472846935736,293.0107727050781,294.1499938964844,285.3500061035156,285.3500061035156,285.6253967285156,285.3500061035156,292.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085920803248,6.868824176109456e-09,0.0010085852118209,-0.017047232016921,0.0,0.0,0.0,-0.0082179848104715,60.0,-5.012130737304688,-0.0,-6.935712093536496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,9.473600221099332e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,9.976157161872834e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,7.368355727521703e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,9.976157161872834e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,0.0004732259258162,293.0091857910156,294.1499938964844,285.3500061035156,285.3500061035156,285.6229248046875,285.3500061035156,292.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094005847349,6.963353449407351e-09,0.0010093935998156,-0.0172948334366083,0.0,0.0,0.0,-0.008264847099781,60.0,-5.014933109283447,-0.0,-6.946834218979347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,9.481117012910544e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,9.984072676161304e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,7.374201959464699e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.984072676161304e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,0.0004736014234367,293.007568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.6204833984375,285.3500061035156,292.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102015221491,7.0570074228726315e-09,0.0010101944208145,-0.0175401419401168,0.0,0.0,0.0,-0.0083112753927707,60.0,-5.017707347869873,-0.0,-6.957863263323817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,9.488463547313586e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,9.991808474296704e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,7.379915768979117e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,9.991808474296704e-05,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.000473968393635,293.0059509277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6180725097656,285.3500061035156,292.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109841823577,7.148534209022728e-09,0.0010109770810231,-0.0177798736840486,0.0,0.0,0.0,-0.0083566484972834,60.0,-5.020421981811523,-0.0,-6.968649302052654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
