time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,9.495633275946602e-05,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,9.999359463108703e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453796386719,0.0,0.0,7.385492790490389e-05,296.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,9.999359463108703e-05,296.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0004743265744764,293.0043334960937,294.1499938964844,285.3500061035156,285.3500061035156,285.6156616210937,285.3500061035156,292.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117482161149,7.237868970833006e-09,0.0010117409983649,-0.0180138610303401,0.0,0.0,0.0,-0.0084009356796741,60.0,-5.023059368133545,-0.0,-6.97918594028124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.502589819021524e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0001000668489723,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,7.390903192572296e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001000668489723,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,0.0004746740451082,293.0027160644531,294.1499938964844,285.3500061035156,285.3500061035156,285.6132507324219,285.3500061035156,292.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012489432469,7.324539641473393e-09,0.0010124820983037,-0.0182408690452575,0.0,0.0,0.0,-0.008443902246654,60.0,-5.0256171226501465,-0.0,-6.98941562404798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.509312076261268e-05,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.0001001376367639,296.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,7.396131695713848e-05,296.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001001376367639,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.000475009845104,293.0010986328125,294.1499938964844,285.3500061035156,285.3500061035156,285.61090087890625,285.3500061035156,292.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132056195288,7.408292201915856e-09,0.0010131982853636,-0.0184602290391922,0.0,0.0,0.0,-0.0084854224696755,60.0,-5.02805233001709,-0.0,-6.999307800015232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,9.51577749219723e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,0.0001002057178993,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,7.40116011002101e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0001002057178993,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04254150390625,0.0,0.0,0.0004753327812068,292.9994506835937,294.1499938964844,285.3500061035156,285.3500061035156,285.6085510253906,285.3500061035156,292.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138945654034,7.48884065870925e-09,0.0010138869984075,-0.0186711959540843,0.0,0.0,0.0,-0.0085253538563847,60.0,-5.030363082885742,-0.0,-7.00882836213168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,9.521970787318423e-05,296.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.039794921875,0.0,0.0,0.0001002709323074,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,7.4059767939616e-05,296.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0001002709323074,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,0.0004756421549245,292.9978332519531,294.1499938964844,285.3500061035156,285.3500061035156,285.606201171875,285.3500061035156,292.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145544074475,7.566000270742279e-09,0.0010145468404516,-0.0188732855021953,0.0,0.0,0.0,-0.0085636051371693,60.0,-5.032541751861572,-0.0,-7.017954573029783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,9.527866495773196e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0001003330180537,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,7.410562830045819e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001003330180537,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0004759366565849,292.9962158203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6039123535156,285.3500061035156,292.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151825845241,7.639454402408319e-09,0.0010151750175282,-0.0190656688064336,0.0,0.0,0.0,-0.0086000198498368,60.0,-5.034578323364258,-0.0,-7.026647352859072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.533453703625128e-05,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.000100391858723,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,7.41490803193301e-05,296.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.000100391858723,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,0.0004762157332152,292.9945678710937,294.1499938964844,285.3500061035156,285.3500061035156,285.60162353515625,285.3500061035156,292.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157779324799,7.709067162409156e-09,0.0010157702490687,-0.0192479863762855,0.0,0.0,0.0,-0.0086345300078392,60.0,-5.036445140838623,-0.0,-7.034891069679361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,9.538720769342036e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0001004473233479,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355224609375,0.0,0.0,7.419005123665556e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.0001004473233479,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0004764788609463,292.9929504394531,294.1499938964844,285.3500061035156,285.3500061035156,285.5993347167969,285.3500061035156,292.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163391707465,7.7746902249487e-09,0.0010163313709199,-0.0194198545068502,0.0,0.0,0.0,-0.008667062036693,60.0,-5.038161277770996,-0.0,-7.042666538836785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,9.54365823417902e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,0.000100499317341,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,7.422845374094322e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,0.000100499317341,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0004767254868056,292.9913024902344,294.1499938964844,285.3500061035156,285.3500061035156,285.5970764160156,285.3500061035156,292.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168652515858,7.83620457411871e-09,0.0010168574517592,-0.0195809602737426,0.0,0.0,0.0,-0.0086975572630763,60.0,-5.0396928787231445,-0.0,-7.049959549476625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.548255911795422e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03271484375,0.0,0.0,0.0001005477315629,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,7.426421507261693e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0001005477315629,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,0.0004769551742356,292.9896545410156,294.1499938964844,285.3500061035156,285.3500061035156,285.5948486328125,285.3500061035156,292.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173552436754,7.893492082189368e-09,0.0010173473274335,-0.019730994477868,0.0,0.0,0.0,-0.0087259570136666,60.0,-5.041052341461182,-0.0,-7.056753759115963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,9.552521078148855e-05,296.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,0.0001005926460493,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,7.429738616338e-05,296.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309143066406,0.0,0.0,0.0001005926460493,296.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0004771682142745,292.9880065917969,294.1499938964844,285.3500061035156,285.3500061035156,285.5926208496094,285.3500061035156,292.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178097290918,7.946631797040027e-09,0.0010178016964346,-0.0198701657354831,0.0,0.0,0.0,-0.0087523013353347,60.0,-5.042245864868164,-0.0,-7.063059825895834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,9.556439181324096e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,0.0001006339080049,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.0,0.0,7.43278578738682e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,0.0001006339080049,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,0.0004773639084305,292.9863586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.5904235839844,285.3500061035156,292.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995443418451487e-09,0.0010182191617786,-0.0199979990720748,0.0,0.0,0.0,-0.0087764989584684,60.0,-5.043266296386719,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,9.560010948916896e-05,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,0.0001006715174298,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,7.435564475599676e-05,296.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001006715174298,296.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,0.000477542344015,292.9847106933594,294.1499938964844,285.3500061035156,285.3500061035156,285.5882568359375,285.3500061035156,292.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186077561229,8.0399473745274e-09,0.0010185997234657,-0.0201145503669977,0.0,0.0,0.0,-0.008798561990261,60.0,-5.0440850257873535,-0.0,-7.074140029317277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.563252388034016e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.000100705648947,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,7.43808486731723e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.000100705648947,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0004777042486239,292.9830627441406,294.1499938964844,285.3500061035156,285.3500061035156,285.5860900878906,285.3500061035156,292.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080329294557487e-09,0.0010189450113102,-0.0202203057706356,0.0,0.0,0.0,-0.0088185807690024,60.0,-5.044737815856934,-0.0,-7.07893761386913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,9.56641451921314e-05,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,0.000100738951005,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0255432128906,0.0,0.0,7.440544140990824e-05,296.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.000100738951005,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0004778621951118,292.9814147949219,294.1499938964844,285.3500061035156,285.3497619628906,285.5839538574219,285.3500061035156,292.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192899499088,8.119725336541705e-09,0.0010192819172516,-0.0203234795480966,0.0,0.0,0.0,-0.0088381106033921,60.0,-5.045234680175781,-0.0,-7.083619379955054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.569848043611272e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0001007751125143,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,7.44321514503099e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.0001007751125143,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,0.0004780337330885,292.9797668457031,294.1499938964844,285.3500061035156,285.3490600585937,285.58184814453125,285.3500061035156,292.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196558432653,8.162507114661821e-09,0.0010196476941928,-0.020435519516468,0.0,0.0,0.0,-0.0088593196123838,60.0,-5.0457282066345215,-0.0,-7.088705444857625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.573558054398744e-05,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.0001008141771308,296.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,7.446100789820775e-05,296.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223083496094,0.0,0.0,0.0001008141771308,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0004782190662808,292.97808837890625,294.1499938964844,285.3500061035156,285.3479309082031,285.5797424316406,285.3500061035156,292.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200511896982,8.208731472336694e-09,0.0010200429242104,-0.0205565728247165,0.0,0.0,0.0,-0.0088822348043322,60.0,-5.046300888061523,-0.0,-7.0942029140042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212097167969,0.0,0.0,9.577517630532384e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212097167969,0.0,0.0,0.0001008558756439,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212097167969,0.0,0.0,7.449180702678859e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001008558756439,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224609375,0.0,0.0,0.0004784168559126,292.9764404296875,294.1499938964844,285.3500061035156,285.3463439941406,285.5776672363281,285.3500061035156,292.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204730788245,8.258064454480518e-09,0.0010204648133367,-0.0206857658922672,0.0,0.0,0.0,-0.0089066913351416,60.0,-5.046976566314697,-0.0,-7.100072707544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,9.58176824497059e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.019775390625,0.0,0.0,0.0001009006373351,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,7.452486170222983e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001009006373351,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,0.0004786291683558,292.9747619628906,294.1499938964844,285.3500061035156,285.3443298339844,285.5755920410156,285.3500061035156,292.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209259344264,8.311021204576718e-09,0.0010209175525233,-0.0208244491368532,0.0,0.0,0.0,-0.0089329443871974,60.0,-5.047801017761231,-0.0,-7.106375932153244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,9.586266241967678e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.0001009480038192,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,7.455985178239644e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,0.0001009480038192,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0004788538499269,292.9731140136719,294.1499938964844,285.3500061035156,285.3419189453125,285.57354736328125,285.3500061035156,292.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214050998911,8.367064374681377e-09,0.0010213967179879,-0.0209712143987417,0.0,0.0,0.0,-0.0089607266709208,60.0,-5.048755645751953,-0.0,-7.113050060070236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,9.591026901034638e-05,296.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001009981278912,296.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,7.45968718547374e-05,296.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0001009981278912,296.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0004790916573256,292.971435546875,294.1499938964844,285.3500061035156,285.339111328125,285.571533203125,285.3500061035156,292.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219123214483,8.426373376835272e-09,0.0010219039395451,-0.0211265310645103,0.0,0.0,0.0,-0.008990129455924,60.0,-5.049842357635498,-0.0,-7.120115697034636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.596021118341014e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,0.0001010507257888,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,7.463572546839714e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150451660156,0.0,0.0,0.0001010507257888,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0004793411353603,292.9697570800781,294.1499938964844,285.3500061035156,285.3359375,285.56951904296875,285.3500061035156,292.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224444558843,8.488601821454722e-09,0.0010224359575659,-0.0212894883006811,0.0,0.0,0.0,-0.0090209785848855,60.0,-5.051041126251221,-0.0,-7.12753376319597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,9.601280908100308e-05,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.0001011061103781,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,7.467663090210408e-05,296.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0001011061103781,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0004796038556378,292.9681091308594,294.1499938964844,285.3500061035156,285.3323669433594,285.5675354003906,285.3500061035156,292.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230048792436,8.554128960724938e-09,0.0010229962645098,-0.021461084485054,0.0,0.0,0.0,-0.0090534631162881,60.0,-5.052393913269043,-0.0,-7.13534831220386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.012451171875,0.0,0.0,9.60674078669399e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.012451171875,0.0,0.0,0.0001011636122711,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012451171875,0.0,0.0,7.471909339074045e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,0.0001011636122711,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0004798766167368,292.9664306640625,294.1499938964844,285.3500061035156,285.3284912109375,285.5655517578125,285.3500061035156,292.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235866066068,8.62215721042503e-09,0.001023577991873,-0.0216392278671264,0.0,0.0,0.0,-0.0090871872380375,60.0,-5.053849697113037,-0.0,-7.14346626295992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,9.6124189440161e-05,296.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.0001012233988149,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,7.476325845345855e-05,296.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001012233988149,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0004801602335646,292.9647521972656,294.1499938964844,285.3500061035156,285.3242492675781,285.5635986328125,285.3500061035156,292.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241916170343,8.692899733375725e-09,0.0010241828858852,-0.0218244791030883,0.0,0.0,0.0,-0.0091222580522298,60.0,-5.055436611175537,-0.0,-7.151913195002636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,9.6182877314277e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.0001012852007988,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,7.480890053557232e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,0.0001012852007988,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.000480453367345,292.96307373046875,294.1499938964844,285.3500061035156,285.3196716308594,285.5616455078125,285.3500061035156,292.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248168837279,8.766017245420699e-09,0.0010248080361634,-0.0220159422606229,0.0,0.0,0.0,-0.0091585041955113,60.0,-5.057119369506836,-0.0,-7.16064860739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,9.62431076914072e-05,296.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.0001013486325973,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,7.485575042665005e-05,296.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0001013486325973,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,0.0004807542718481,292.9613647460937,294.1499938964844,285.3500061035156,285.3147888183594,285.5597229003906,285.3500061035156,292.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254586813971,8.841062992814841e-09,0.0010254498338326,-0.0222124569118022,0.0,0.0,0.0,-0.009195708669722,60.0,-5.058902740478516,-0.0,-7.169619919977779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,9.63049751590006e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001014137815218,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,7.490387361031026e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.0001014137815218,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,0.0004810632963199,292.9596862792969,294.1499938964844,285.3500061035156,285.30963134765625,285.5578308105469,285.3500061035156,292.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261178249493,8.918145333325356e-09,0.0010261088609695,-0.0224142987281084,0.0,0.0,0.0,-0.0092339208349585,60.0,-5.060769557952881,-0.0,-7.178840633059735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,9.636800677981228e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001014801528071,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,7.495289173675701e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,0.0001014801528071,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.0004813781415577,292.9580078125,294.1499938964844,285.3500061035156,285.3041687011719,285.5559387207031,285.3500061035156,292.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267894249409,8.996670963767883e-09,0.0010267803445458,-0.0226199198514223,0.0,0.0,0.0,-0.0092728491872549,60.0,-5.062714576721191,-0.0,-7.188240402911107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,9.643202793085948e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0001015475718304,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,7.500268839066848e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001015475718304,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0004816979635506,292.956298828125,294.1499938964844,285.3500061035156,285.2984313964844,285.5540771484375,285.3500061035156,292.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274715023115,9.07644093217641e-09,0.0010274624219164,-0.0228287931531667,0.0,0.0,0.0,-0.0093123950064182,60.0,-5.064720153808594,-0.0,-7.197794360536136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,9.649671847000718e-05,296.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0001016156966215,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,7.505300163757056e-05,296.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001016156966215,296.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,0.0004820211033802,292.9546203613281,294.1499938964844,285.3500061035156,285.2924499511719,285.5522155761719,285.3500061035156,292.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028160797432,9.157039571050518e-09,0.0010281517170369,-0.02303983643651,0.0,0.0,0.0,-0.0093523515388369,60.0,-5.066771984100342,-0.0,-7.20745489957153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,9.656157635618e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,0.0001016839887597,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005798339844,0.0,0.0,7.51034458517097e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,0.0001016839887597,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.001708984375,0.0,0.0,0.000482345058117,292.9529113769531,294.1499938964844,285.3500061035156,285.2862243652344,285.5503845214844,285.3500061035156,292.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288518387824,9.237842490961157e-09,0.0010288425255566,-0.0232514105737209,0.0,0.0,0.0,-0.0093924086540937,60.0,-5.068839073181152,-0.0,-7.217146702487298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,9.662678348831832e-05,296.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,0.0001017526592477,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,7.515416655223817e-05,296.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.998779296875,0.0,0.0,0.0001017526592477,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0004826707881875,292.9512023925781,294.1499938964844,285.3500061035156,285.27978515625,285.5485534667969,285.3500061035156,292.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029546605423,9.319087723724806e-09,0.0010295372921973,-0.0234641395509243,0.0,0.0,0.0,-0.0094326846301555,60.0,-5.070939540863037,-0.0,-7.226897480450134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,9.669164865044876e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,0.0001018209659378,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,7.520461804233491e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.0001018209659378,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,0.0004829948302358,292.94952392578125,294.1499938964844,285.3500061035156,285.2731018066406,285.5467529296875,285.3500061035156,292.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302377631887,9.399905742668581e-09,0.0010302283335477,-0.0236757472157478,0.0,0.0,0.0,-0.0094727501273155,60.0,-5.073032379150391,-0.0,-7.236603494220617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960632324219,0.0,0.0,9.675574256107212e-05,296.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,0.0001018884577206,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960632324219,0.0,0.0,7.525446562794968e-05,296.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0001018884577206,296.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0004833149723708,292.94781494140625,294.1499938964844,285.3500061035156,285.2662353515625,285.5449523925781,285.3500061035156,292.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309205390512,9.479760088026978e-09,0.0010309111094102,-0.0238848272711038,0.0,0.0,0.0,-0.0095123369246721,60.0,-5.075103759765625,-0.0,-7.246200084409794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,9.681964729679748e-05,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001019557530526,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,7.530417497036979e-05,296.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0001019557530526,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0004836342122871,292.94610595703125,294.1499938964844,285.3500061035156,285.2591857910156,285.5431823730469,285.3500061035156,292.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316015686839,9.559381730639416e-09,0.0010315920226275,-0.0240932945162057,0.0,0.0,0.0,-0.009551809169352,60.0,-5.077169418334961,-0.0,-7.255775358316896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,9.688091085990892e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001020202689687,296.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,7.535181794082746e-05,296.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0001020202689687,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,0.0004839402099605,292.94439697265625,294.1499938964844,285.3500061035156,285.251953125,285.5414428710937,285.3500061035156,292.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322543093934,9.635710007671603e-09,0.0010322446469217,-0.0242931395769119,0.0,0.0,0.0,-0.0095896478742361,60.0,-5.079127788543701,-0.0,-7.264960544262068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,9.694216714706272e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.000102084770333,296.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,7.539946091128513e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,0.000102084770333,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926452636719,0.0,0.0,0.0004842461785301,292.94268798828125,294.1499938964844,285.3500061035156,285.2445678710937,285.5396728515625,285.3500061035156,292.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329069336876,9.712026738384338e-09,0.0010328972712159,-0.024492947384715,0.0,0.0,0.0,-0.0096274819225072,60.0,-5.081086158752441,-0.0,-7.274149993463652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,9.699931251816452e-05,296.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0001021449497784,296.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,7.544390973635018e-05,296.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001021449497784,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0004845316580031,292.9409484863281,294.1499938964844,285.3500061035156,285.2370300292969,285.5379638671875,285.3500061035156,292.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335156694054,9.783226673221181e-09,0.0010335058905184,-0.0246793571859598,0.0,0.0,0.0,-0.00966277718544,60.0,-5.082860946655273,-0.0,-7.282728375912485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,9.705709089757876e-05,296.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.000102205791336,296.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,7.548884605057538e-05,296.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.000102205791336,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0004848202515859,292.9392395019531,294.1499938964844,285.3500061035156,285.2293701171875,285.5362548828125,285.3500061035156,292.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341315064579,9.855210869602617e-09,0.0010341216111555,-0.024867819622159,0.0,0.0,0.0,-0.0096984645351767,60.0,-5.084651947021484,-0.0,-7.291406944887059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.710794256534427e-05,296.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.000102259342384,296.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,7.552839815616608e-05,296.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866943359375,0.0,0.0,0.000102259342384,296.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.988037109375,0.0,0.0,0.0004850742989219,292.9375305175781,294.1499938964844,285.3500061035156,285.2215881347656,285.5345764160156,285.3500061035156,292.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346733033657,9.918571741707184e-09,0.0010346634080633,-0.0250337030738592,0.0,0.0,0.0,-0.0097298752516508,60.0,-5.086139678955078,-0.0,-7.299049542552893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
