time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,9.715877968119456e-05,296.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,0.0001023128716042,296.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,7.556794298579916e-05,296.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0001023128716042,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0004853282298427,292.935791015625,294.1499938964844,285.3500061035156,285.2137145996094,285.5328674316406,285.3500061035156,292.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352149838581,9.981909521172838e-09,0.0010352049721404,-0.0251995213329792,0.0,0.0,0.0,-0.0097612738609313,60.0,-5.087626934051514,-0.0,-7.3066935613042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,9.720755770104006e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001023642398649,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,7.560587982879952e-05,296.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,0.0001023642398649,296.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,0.0004855718871112,292.93408203125,294.1499938964844,285.3500061035156,285.2057189941406,285.5312194824219,285.3500061035156,292.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357348946854,1.004268490589766e-08,0.0010357248829677,-0.0253586303442716,0.0,0.0,0.0,-0.0097914040088653,60.0,-5.089022636413574,-0.0,-7.314032757221868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,9.724755364004524e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001024063531076,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,7.563698454760015e-05,296.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001024063531076,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0004857716558035,292.9323425292969,294.1499938964844,285.3500061035156,285.1976623535156,285.5295715332031,285.3500061035156,292.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361612075939,1.0092512603421257e-08,0.0010361510794609,-0.0254890788346529,0.0,0.0,0.0,-0.009816107340157,60.0,-5.090001583099365,-0.0,-7.32005176473649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,9.728941950015724e-05,296.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.0001024504454107,296.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,7.566954445792362e-05,296.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001024504454107,296.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0004859807959292,292.9306030273437,294.1499938964844,285.3500061035156,285.1895446777344,285.5279235839844,285.3500061035156,292.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366075439378,1.0144674433831824e-08,0.0010365974158048,-0.0256256349384784,0.0,0.0,0.0,-0.0098419673740863,60.0,-5.091060638427734,-0.0,-7.326355699888154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,9.731989848660304e-05,296.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0001024825396598,296.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,7.569325680378824e-05,296.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0001024825396598,296.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,0.0004861330380663,292.92889404296875,294.1499938964844,285.3500061035156,285.181396484375,285.5263061523437,285.3500061035156,292.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369321098551,1.0182649390344524e-08,0.0010369218653067,-0.0257250498980283,0.0,0.0,0.0,-0.009860792197287,60.0,-5.091588020324707,-0.0,-7.330947227046637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,9.735227649798615e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,0.0001025166347972,296.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,7.571843889309093e-05,296.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0001025166347972,296.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,0.000486294797156,292.9271545410156,294.1499938964844,285.3500061035156,285.1731872558594,285.5246887207031,285.3500061035156,292.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372773976996,1.02229948950594e-08,0.0010372671531513,-0.0258306674659252,0.0,0.0,0.0,-0.0098807932808995,60.0,-5.092193126678467,-0.0,-7.3358265240131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761962890625,0.0,0.0,9.737283107824624e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001025382807711,296.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761962890625,0.0,0.0,7.57344241719693e-05,296.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0001025382807711,296.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.000486397446366,292.9254150390625,294.1499938964844,285.3500061035156,285.1649780273437,285.5231018066406,285.3500061035156,292.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374961420893,1.0248600190720936e-08,0.001037485897541,-0.0258977003395557,0.0,0.0,0.0,-0.0098934862762689,60.0,-5.092232704162598,-0.0,-7.33892377979828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,9.73946152953431e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,0.0001025612218654,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97467041015625,0.0,0.0,7.575136987725273e-05,296.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001025612218654,296.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,0.0004865062655881,292.9236755371094,294.1499938964844,285.3500061035156,285.1567687988281,285.5215148925781,285.3500061035156,292.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377285070717,1.0275742035048552e-08,0.0010377182625234,-0.0259687546640634,0.0,0.0,0.0,-0.0099069429561495,60.0,-5.092315673828125,-0.0,-7.342207908322963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,9.740459790918976e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001025717283482,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,7.575913332402706e-05,296.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97283935546875,0.0,0.0,0.0001025717283482,296.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0004865561204496,292.92193603515625,294.1499938964844,285.3500061035156,285.1485595703125,285.5199584960937,285.3500061035156,292.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378342121839,1.0288176532924354e-08,0.0010378238512203,-0.0260013062506914,0.0,0.0,0.0,-0.0099131045863032,60.0,-5.091830253601074,-0.0,-7.343712837837303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,9.74149734247476e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001025826641125,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,7.576720236102119e-05,296.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0001025826641125,296.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0004866079834755,292.92022705078125,294.1499938964844,285.3500061035156,285.1403503417969,285.5184020996094,285.3500061035156,292.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379456216469,1.0301110187072028e-08,0.0010379352606832,-0.0260351635515689,0.0,0.0,0.0,-0.0099195195361971,60.0,-5.0913496017456055,-0.0,-7.345278163484181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,9.741254325490444e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001025800956995,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,7.57653106120415e-05,296.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0001025800956995,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,0.0004865958180744,292.9184875488281,294.1499938964844,285.3500061035156,285.1322021484375,285.5168762207031,285.3500061035156,292.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379194281995,1.0298072616876652e-08,0.0010379090672358,-0.026027213782072,0.0,0.0,0.0,-0.009918013587594,60.0,-5.090220928192139,-0.0,-7.344910812889793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,9.741134272189812e-05,296.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,0.0001025788296828,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,7.576437201350927e-05,296.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001025788296828,296.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0004865898226853,292.916748046875,294.1499938964844,285.3500061035156,285.12408447265625,285.5153503417969,285.3500061035156,292.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103790697176,1.0296576924417876e-08,0.0010378966107964,-0.0260232966393232,0.0,0.0,0.0,-0.0099172731861472,60.0,-5.089128017425537,-0.0,-7.344729624492174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,9.739756933413446e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0001025643286993,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,7.57536618039012e-05,296.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0001025643286993,296.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0004865210212301,292.9150085449219,294.1499938964844,285.3500061035156,285.11602783203125,285.5138244628906,285.3500061035156,292.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377599392086,1.027941820552769e-08,0.0010377496946603,-0.0259783789515495,0.0,0.0,0.0,-0.0099087655544281,60.0,-5.087433815002441,-0.0,-7.342652708075549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,9.73840506048873e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,0.0001025500896503,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,7.57431480451487e-05,296.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0001025500896503,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9663391113281,0.0,0.0,0.0004864534712396,292.91326904296875,294.1499938964844,285.3500061035156,285.1080627441406,285.5123291015625,285.3500061035156,292.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376161662861,1.0262572125441238e-08,0.0010376059217378,-0.0259342771023511,0.0,0.0,0.0,-0.0099004162475466,60.0,-5.085724353790283,-0.0,-7.340614160966652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,9.735766798257828e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.0001025223100441,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,7.57226298446767e-05,296.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0001025223100441,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0004863216890953,292.9114990234375,294.1499938964844,285.3500061035156,285.1001892089844,285.5108642578125,285.3500061035156,292.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373349068686,1.0229702418484976e-08,0.0010373246623203,-0.0258482284843921,0.0,0.0,0.0,-0.0098841190338134,60.0,-5.083400726318359,-0.0,-7.336637963817338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,9.733082697493955e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,0.0001024940429488,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.570175512228161e-05,296.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001024940429488,296.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,0.0004861876368522,292.9097595214844,294.1499938964844,285.3500061035156,285.0924377441406,285.5093994140625,285.3500061035156,292.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370492236688,1.0196260724626429e-08,0.0010370389791205,-0.0257606822997331,0.0,0.0,0.0,-0.0098675433546304,60.0,-5.081027030944824,-0.0,-7.332592844022656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,9.729080920806156e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001024519006023,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,7.567062857560813e-05,296.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001024519006023,296.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0004859877226408,292.90802001953125,294.1499938964844,285.3500061035156,285.08477783203125,285.5079345703125,285.3500061035156,292.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366225615143,1.0146398388144462e-08,0.0010366124333813,-0.0256301462650299,0.0,0.0,0.0,-0.0098428223282098,60.0,-5.078016757965088,-0.0,-7.326563888909733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,9.724986739456654e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.0001024087978294,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,7.563878898508847e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001024087978294,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.000485783239128,292.9062805175781,294.1499938964844,285.3500061035156,285.0772705078125,285.5065002441406,285.3500061035156,292.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361867025494,1.0095394742393182e-08,0.0010361766908317,-0.0254966225475072,0.0,0.0,0.0,-0.0098175397142767,60.0,-5.07493257522583,-0.0,-7.320399930677014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,9.720042726257816e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,0.0001023567310767,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,7.560033554909751e-05,296.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001023567310767,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.0004855362640228,292.904541015625,294.1499938964844,285.3500061035156,285.0699157714844,285.50506591796875,285.3500061035156,292.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356595739722,1.00337960162733e-08,0.0010356495622545,-0.0253353584557771,0.0,0.0,0.0,-0.0097870007157325,60.0,-5.071525096893311,-0.0,-7.312958416605397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,9.713896724861117e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001022920114337,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559631347656,0.0,0.0,7.555253250757232e-05,296.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001022920114337,296.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0004852292477153,292.9028015136719,294.1499938964844,285.3500061035156,285.0627136230469,285.503662109375,285.3500061035156,292.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350042721256,9.957216384748337e-09,0.0010349943768233,-0.0251348745077848,0.0,0.0,0.0,-0.0097490353509783,60.0,-5.067429542541504,-0.0,-7.303712834527688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,9.707571734907106e-05,296.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,0.0001022254073177,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,7.550333975814283e-05,296.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0001022254073177,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0004849133256357,292.90106201171875,294.1499938964844,285.3500061035156,285.0556640625,285.50225830078125,285.3500061035156,292.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343306930735,9.87841364263886e-09,0.0010343207977712,-0.0249285642057657,0.0,0.0,0.0,-0.0097099700942635,60.0,-5.063244819641113,-0.0,-7.294205062180481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,9.700062219053508e-05,296.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0001021463322103,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,7.544492837041616e-05,296.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001021463322103,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0004845382063649,292.8993225097656,294.1499938964844,285.3500061035156,285.048828125,285.5008544921875,285.3500061035156,292.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335304541513,9.78485203972923e-09,0.0010335206752642,-0.0246836133301258,0.0,0.0,0.0,-0.0096635874360799,60.0,-5.058459758758545,-0.0,-7.282924485707555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,9.69205648289062e-05,296.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.0001020620184135,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,7.538266072515398e-05,296.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001020620184135,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95220947265625,0.0,0.0,0.0004841382906306,292.8975830078125,294.1499938964844,285.3500061035156,285.0422058105469,285.4994812011719,285.3500061035156,292.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326777119189,9.685101609591127e-09,0.0010326680494472,-0.0244224518537521,0.0,0.0,0.0,-0.0096141388639807,60.0,-5.053419589996338,-0.0,-7.270907076417643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,9.683342796051876e-05,296.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.000101970261312,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,7.531488517997786e-05,296.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,0.000101970261312,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0004837030137423,292.8958435058594,294.1499938964844,285.3500061035156,285.0357971191406,285.4981384277344,285.3500061035156,292.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317492997273,9.576536896815924e-09,0.0010317397536709,-0.0241382103413343,0.0,0.0,0.0,-0.0095603186637163,60.0,-5.048013210296631,-0.0,-7.257839484964279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,9.673493332229556e-05,296.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0001018665425362,296.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,7.523828389821574e-05,296.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001018665425362,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0004832110134884,292.89410400390625,294.1499938964844,285.3500061035156,285.0296325683594,285.4967956542969,285.3500061035156,292.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307000484317,9.453819060922797e-09,0.0010306905023753,-0.0238169059157371,0.0,0.0,0.0,-0.0094994837418198,60.0,-5.041965961456299,-0.0,-7.24308222288528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,9.663525997893883e-05,296.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001017615795717,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,7.516075856983662e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,0.0001017615795717,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0004827131342608,292.8923645019531,294.1499938964844,285.3500061035156,285.023681640625,285.4954528808594,285.3500061035156,292.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296383406966,9.329634842458745e-09,0.0010296290274709,-0.0234917532652616,0.0,0.0,0.0,-0.0094379214569926,60.0,-5.035845756530762,-0.0,-7.22816366760526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,9.652411245042458e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001016445385175,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,7.50743129174225e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0001016445385175,296.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,0.000482157949591,292.890625,294.1499938964844,285.3500061035156,285.0180358886719,285.494140625,285.3500061035156,292.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284539312124,9.19115805686488e-09,0.001028444734402,-0.0231291707605123,0.0,0.0,0.0,-0.0093692718073725,60.0,-5.029145240783691,-0.0,-7.211546204644037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,9.641112410463391e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0001015255547827,296.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,7.49864339013584e-05,296.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,0.0001015255547827,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.000481593539007,292.8888854980469,294.1499938964844,285.3500061035156,285.0126342773437,285.4928283691406,285.3500061035156,292.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272503132,9.050381777342409e-09,0.0010272412328049,-0.0227605588734149,0.0,0.0,0.0,-0.0092994840815663,60.0,-5.02235221862793,-0.0,-7.194672235755206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,9.628928819438444e-05,296.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94189453125,0.0,0.0,0.0001013972578221,296.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,7.489167182939127e-05,296.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001013972578221,296.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0004809849488083,292.8871459960937,294.1499938964844,285.3500061035156,285.0075378417969,285.4915466308594,285.3500061035156,292.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259515838697,8.898586756345141e-09,0.0010259427363052,-0.0223630834370851,0.0,0.0,0.0,-0.0092242304235696,60.0,-5.015120506286621,-0.0,-7.176500105288143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,9.616257739253342e-05,296.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001012638240354,296.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.479311170754954e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,0.0001012638240354,296.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0004803519695997,292.8854064941406,294.1499938964844,285.3500061035156,285.00274658203125,285.4902648925781,285.3500061035156,292.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246015153825,8.740706824994504e-09,0.0010245927842333,-0.021949665620923,0.0,0.0,0.0,-0.0091459630057215,60.0,-5.007603645324707,-0.0,-7.15762382696994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,9.60292891249992e-05,296.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.000101123470813,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,7.468945113942027e-05,296.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.000101123470813,296.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,0.0004796861903741,292.8836975097656,294.1499938964844,285.3500061035156,284.9982604980469,285.4889831542969,285.3500061035156,292.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231817141175,8.574650323112111e-09,0.0010231730993837,-0.0215148236602544,0.0,0.0,0.0,-0.0090636434033513,60.0,-4.999691009521484,-0.0,-7.137796842471289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,9.589440742274746e-05,296.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001009814222925,296.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,7.458453910658136e-05,296.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,0.0001009814222925,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,0.0004790124075952,292.8819580078125,294.1499938964844,285.3500061035156,284.9941101074219,285.4877319335937,285.3500061035156,292.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217445669695,8.406591867071711e-09,0.0010217361850664,-0.0210747253149747,0.0,0.0,0.0,-0.0089803300797939,60.0,-4.991689205169678,-0.0,-7.117758826780118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.050000000745058,9.5751769549679e-05,296.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9356384277344,0.0,0.050000000745058,0.0001008312246995,296.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.050000000745058,7.447359530488029e-05,296.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9353942871094,0.0,0.050000000745058,0.0001008312246995,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9364929199219,0.0,0.050000000745058,0.0004782999167218,292.8802185058594,291.1499938964844,285.3500061035156,284.9903259277344,285.48651123046875,285.3500061035156,292.4502258300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202247649431,8.228880687966011e-09,0.0010202164994552,-0.0206093396991491,0.0,0.0,0.0,-0.0088922306895256,60.0,-4.983255386352539,-0.0,-7.096600285194654e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.634647786617279,0.050000000745058,0.0408423319458961,296.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.634647786617279,0.050000000745058,0.0430089421570301,296.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6085510253906,0.634647786617279,0.050000000745058,0.0317662581801414,296.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084899902344,0.634647786617279,0.050000000745058,0.0430089421570301,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6087341308594,0.634647786617279,0.050000000745058,0.2040158957242965,292.5527038574219,291.1499938964844,285.3500061035156,284.9869079589844,292.5206604003906,294.33709716796875,292.4227294921875,1.0,0.1097060516476631,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349522292613983,0.0193103160709142,0.4156419038772583,-0.1070804372429847,0.0,0.0,0.0,10.197773933410645,60.0,85.99685668945312,-0.0,12.278368949890137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654252052307,0.050000000745058,0.0452288798987865,296.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654252052307,0.050000000745058,0.0476281903684139,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654252052307,0.050000000745058,0.0351780168712139,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654252052307,0.050000000745058,0.0476281903684139,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.6317654252052307,0.050000000745058,0.2259276211261749,292.47332763671875,291.1499938964844,285.3500061035156,284.98388671875,293.5552062988281,296.7237548828125,292.5335998535156,1.0,0.1210784986615181,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.481925368309021,0.0900450125336647,0.3918803632259369,-0.0473867505788803,0.0,0.0,0.0,12.53457736968994,60.0,277.0958251953125,-0.0,16.674942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0455340519547462,296.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0479495488107204,296.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0354153737425804,296.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.0479495488107204,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.59197998046875,0.598989725112915,0.050000000745058,0.2274520248174667,292.6047058105469,291.1499938964844,285.3500061035156,284.98126220703125,293.006591796875,296.8330993652344,292.6656799316406,1.0,0.131280705332756,0.6000000238418579,0.6000000238418579,0.9705160856246948,1.0,-0.485174685716629,0.1759541779756546,0.3092205226421356,0.0373043417930603,0.0,0.0,0.0,16.300655364990234,60.0,247.7401123046875,-0.0,19.95564842224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622314453125,0.571198046207428,0.050000000745058,0.0456794090569019,296.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622314453125,0.571198046207428,0.050000000745058,0.0481026172637939,296.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622314453125,0.571198046207428,0.050000000745058,0.0355284288525581,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622314453125,0.571198046207428,0.050000000745058,0.0481026172637939,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6622314453125,0.571198046207428,0.050000000745058,0.2281780987977981,292.6649475097656,291.1499938964844,285.3500061035156,284.97900390625,292.0807189941406,296.8260498046875,292.6387023925781,1.0,0.1405573487281799,0.800000011920929,0.800000011920929,0.9606881141662598,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.0,0.0,20.072961807250977,60.0,-30.500093460083008,-0.0,23.1750545501709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865783691406,0.5494446754455566,0.050000000745058,0.0458164550364017,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865783691406,0.5494446754455566,0.050000000745058,0.048246931284666,296.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865783691406,0.5494446754455566,0.050000000745058,0.035635020583868,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865783691406,0.5494446754455566,0.050000000745058,0.048246931284666,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5865783691406,0.5494446754455566,0.050000000745058,0.2288626730442047,292.5768737792969,291.1499938964844,285.3500061035156,284.9770812988281,291.8638916015625,296.8158874511719,292.51763916015625,1.0,0.1489496976137161,1.0,1.0,0.9508601427078248,1.0,-0.4881837964057922,0.2118307054042816,0.2763530910015106,0.072099894285202,0.0,0.0,0.0,23.73390388488769,60.0,-171.01466369628906,-0.0,26.322120666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.5326613783836365,0.050000000745058,0.0459474138915538,296.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.5326613783836365,0.050000000745058,0.0483848415315151,296.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.5326613783836365,0.050000000745058,0.0357368774712085,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.5326613783836365,0.050000000745058,0.0483848415315151,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4792175292969,0.5326613783836365,0.050000000745058,0.2295168489217758,292.4692687988281,291.1499938964844,285.3500061035156,284.9755249023437,291.8289489746094,296.8065795898437,292.42486572265625,1.0,0.1565092206001281,1.0,1.0,0.9339498281478882,1.0,-0.4895792603492737,0.2129575610160827,0.2766216993331909,0.0727906972169876,0.0,0.0,0.0,27.234987258911133,60.0,-201.34898376464844,-0.0,29.3505802154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985900878906,0.5197836756706238,0.050000000745058,0.0460707992315292,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985900878906,0.5197836756706238,0.050000000745058,0.0485147684812545,296.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985900878906,0.5197836756706238,0.050000000745058,0.0358328446745872,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985900878906,0.5197836756706238,0.050000000745058,0.0485147684812545,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985900878906,0.5197836756706238,0.050000000745058,0.2301331758499145,292.391357421875,291.1499938964844,285.3500061035156,284.9742736816406,291.814453125,296.79815673828125,292.3590393066406,1.0,0.1632773429155349,1.0,1.0,0.9170395135879515,1.0,-0.4908940196037292,0.2139553427696228,0.2769386768341064,0.0733789578080177,0.0,0.0,0.0,30.53354835510254,60.0,-195.3659210205078,-0.0,32.21941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
