time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3363037109375,0.5098055005073547,0.050000000745058,0.0461860857903957,296.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3363037109375,0.5098055005073547,0.050000000745058,0.0486361756920814,296.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3363037109375,0.5098055005073547,0.050000000745058,0.0359225124120712,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3363037109375,0.5098055005073547,0.050000000745058,0.0486361756920814,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3363037109375,0.5098055005073547,0.050000000745058,0.2307090759277343,292.3305358886719,291.1499938964844,285.3500061035156,284.9733581542969,291.7992858886719,296.79052734375,292.3025817871094,1.0,0.1693330556154251,1.0,1.0,0.9001291990280151,1.0,-0.4921225011348724,0.21497343480587,0.2771490514278412,0.0740149170160293,0.0,0.0,0.0,33.615760803222656,60.0,-183.07676696777344,-0.0,34.913692474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.5019698143005371,0.050000000745058,0.0462924353778362,296.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.5019698143005371,0.050000000745058,0.0487481653690338,296.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.5019698143005371,0.050000000745058,0.0360052287578582,296.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.5019698143005371,0.050000000745058,0.0487481653690338,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.5019698143005371,0.050000000745058,0.231240302324295,292.27587890625,291.1499938964844,285.3500061035156,284.97271728515625,291.7830810546875,296.7836608886719,292.2494812011719,1.0,0.1747159510850906,1.0,1.0,0.8832188844680786,1.0,-0.4932557344436645,0.2160173207521438,0.2772384285926819,0.0747055783867836,0.0,0.0,0.0,36.45899200439453,60.0,-170.47169494628906,-0.0,37.41073226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4956411123275757,0.050000000745058,0.0463901050388813,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4956411123275757,0.050000000745058,0.0488510131835937,296.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4956411123275757,0.050000000745058,0.0360811911523342,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4956411123275757,0.050000000745058,0.0488510131835937,296.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.228759765625,0.4956411123275757,0.050000000745058,0.2317281812429428,292.2237548828125,291.1499938964844,285.3500061035156,284.97235107421875,291.7655029296875,296.77740478515625,292.19854736328125,1.0,0.1795045882463455,1.0,1.0,0.8663085699081421,1.0,-0.4942961931228637,0.2170990407466888,0.2771971523761749,0.0754611566662788,0.0,0.0,0.0,39.07011795043945,60.0,-158.6846466064453,-0.0,39.71378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.4904022514820099,0.050000000745058,0.0464788265526294,296.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.4904022514820099,0.050000000745058,0.0489444397389888,296.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.4904022514820099,0.050000000745058,0.0361501984298229,296.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.4904022514820099,0.050000000745058,0.0489444397389888,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.4904022514820099,0.050000000745058,0.232171356678009,292.17388916015625,291.1499938964844,285.3500061035156,284.9722900390625,291.7420654296875,296.771728515625,292.1496887207031,1.0,0.1837379932403564,1.0,1.0,0.8434044718742371,1.0,-0.4952418506145477,0.2184857279062271,0.2767561078071594,0.0765464007854461,0.0,0.0,0.0,41.44210433959961,60.0,-148.57412719726562,-0.0,41.81415557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.485931932926178,0.050000000745058,0.0465590916574001,296.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.485931932926178,0.050000000745058,0.0490289628505706,296.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.485931932926178,0.050000000745058,0.0362126268446445,296.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.485931932926178,0.050000000745058,0.0490289628505706,296.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1303100585937,0.485931932926178,0.050000000745058,0.2325723022222519,292.12567138671875,291.1499938964844,285.3500061035156,284.9724426269531,291.7128601074219,296.7665405273437,292.10211181640625,1.0,0.187478706240654,1.0,1.0,0.8205003142356873,1.0,-0.4960971176624298,0.220051035284996,0.2760460674762726,0.0778320953249931,0.0,0.0,0.0,43.587982177734375,48.0,-140.91998291015625,-0.0,43.7210578918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08306884765625,0.4838828444480896,0.050000000745058,0.046596810221672,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08306884765625,0.4838828444480896,0.050000000745058,0.0490686856210231,296.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.08306884765625,0.4838828444480896,0.050000000745058,0.0362419635057449,296.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08306884765625,0.4838828444480896,0.050000000745058,0.0490686856210231,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08306884765625,0.4838828444480896,0.050000000745058,0.2327607125043869,292.0785522460937,291.1499938964844,285.3500061035156,284.97283935546875,291.6785583496094,296.7618103027344,292.055419921875,1.0,0.1888901740312576,1.0,1.0,0.7975962162017822,1.0,-0.4964993000030517,0.2216658741235733,0.2748334407806396,0.0792798325419426,0.0,0.0,0.0,44.59624862670898,48.0,-135.3729248046875,-0.0,44.61939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4836242794990539,0.050000000745058,0.0466015972197055,296.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4836242794990539,0.050000000745058,0.049073725938797,296.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4836242794990539,0.050000000745058,0.0362456850707531,296.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4836242794990539,0.050000000745058,0.049073725938797,296.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0365600585937,0.4836242794990539,0.050000000745058,0.2327846139669418,292.0320739746094,291.1499938964844,285.3500061035156,284.9734802246094,291.6378173828125,296.7574462890625,292.0091552734375,1.0,0.188941553235054,1.0,1.0,0.7746921181678772,1.0,-0.4965504109859466,0.2234286665916443,0.2731217443943023,0.0809560492634773,0.0,0.0,0.0,44.72379302978516,36.0,-131.9693145751953,-0.0,44.733394622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.4848507046699524,0.050000000745058,0.0465789437294006,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.4848507046699524,0.050000000745058,0.0490498691797256,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.4848507046699524,0.050000000745058,0.0362280644476413,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.4848507046699524,0.050000000745058,0.0490498691797256,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9902648925781,0.4848507046699524,0.050000000745058,0.2326714545488357,291.9857788085937,291.1499938964844,285.3500061035156,284.97430419921875,291.5892028808594,296.7534484863281,291.9627380371094,1.0,0.1877384781837463,1.0,1.0,0.7517880201339722,1.0,-0.4963091611862182,0.225429356098175,0.2708798050880432,0.0829339548945427,0.0,0.0,0.0,44.11756896972656,36.0,-130.98031616210938,-0.0,44.19349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94354248046875,0.4873498082160949,0.050000000745058,0.0465332753956317,296.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94354248046875,0.4873498082160949,0.050000000745058,0.0490017794072628,296.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94354248046875,0.4873498082160949,0.050000000745058,0.0361925475299358,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94354248046875,0.4873498082160949,0.050000000745058,0.0490017794072628,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.94354248046875,0.4873498082160949,0.050000000745058,0.2324433475732803,291.9389953613281,291.1499938964844,285.3500061035156,284.975341796875,291.5396728515625,296.7497863769531,291.91552734375,1.0,0.1854632347822189,1.0,1.0,0.7335943579673767,1.0,-0.4958227276802063,0.2272402495145797,0.2685824632644653,0.0847727209329605,0.0,0.0,0.0,42.89583206176758,25.0,-131.4249267578125,-0.0,43.10660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.89617919921875,0.4908950924873352,0.050000000745058,0.0464702062308788,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89617919921875,0.4908950924873352,0.050000000745058,0.0489353649318218,296.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89617919921875,0.4908950924873352,0.050000000745058,0.0361434929072856,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89617919921875,0.4908950924873352,0.050000000745058,0.0489353649318218,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89617919921875,0.4908950924873352,0.050000000745058,0.2321282923221588,291.8916015625,291.1499938964844,285.3500061035156,284.9765625,291.4861145019531,296.7464294433594,291.8678894042969,1.0,0.1823674738407135,1.0,1.0,0.7154006958007812,1.0,-0.4951505959033966,0.2292664498090744,0.2658841609954834,0.0868570730090141,0.0,0.0,0.0,41.20861053466797,25.0,-132.459716796875,-0.0,41.60890579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481140136719,0.4954846501350403,0.050000000745058,0.0463926531374454,296.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481140136719,0.4954846501350403,0.050000000745058,0.0488536991178989,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481140136719,0.4954846501350403,0.050000000745058,0.0360831767320632,296.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481140136719,0.4954846501350403,0.050000000745058,0.0488536991178989,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481140136719,0.4954846501350403,0.050000000745058,0.2317409068346023,291.8434143066406,291.1499938964844,285.3500061035156,284.9779357910156,291.423828125,296.7432861328125,291.819091796875,1.0,0.1785073578357696,1.0,1.0,0.6972070932388306,1.0,-0.4943246245384216,0.2316027283668518,0.2627218961715698,0.0892701745033264,0.0,0.0,0.0,39.13405227661133,25.0,-135.47012329101562,-0.0,39.77275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7986755371094,0.4993467032909393,0.050000000745058,0.0463316068053245,296.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7986755371094,0.4993467032909393,0.050000000745058,0.0487894117832183,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7986755371094,0.4993467032909393,0.050000000745058,0.0360356941819191,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7986755371094,0.4993467032909393,0.050000000745058,0.0487894117832183,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7986755371094,0.4993467032909393,0.050000000745058,0.2314359694719314,291.7938232421875,291.1499938964844,285.3500061035156,284.9794616699219,291.351806640625,296.7403869628906,291.76837158203125,1.0,0.1756697446107864,1.0,1.0,0.6790134310722351,1.0,-0.4936736226081848,0.234462097287178,0.2592115402221679,0.092135839164257,0.0,0.0,0.0,37.50057601928711,25.0,-140.90390014648438,-0.0,38.33134460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5028113126754761,0.050000000745058,0.0462802648544311,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5028113126754761,0.050000000745058,0.0487353466451168,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5028113126754761,0.050000000745058,0.0359957590699195,296.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5028113126754761,0.050000000745058,0.0487353466451168,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5028113126754761,0.050000000745058,0.2311795055866241,291.7414855957031,291.1499938964844,285.3500061035156,284.9811096191406,291.2682189941406,296.7376708984375,291.7143859863281,1.0,0.1731220483779907,1.0,1.0,0.6608197689056396,1.0,-0.4931265413761139,0.2378797531127929,0.2552467882633209,0.0955072417855262,0.0,0.0,0.0,36.1264762878418,25.0,-149.13392639160156,-0.0,37.12184524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.5060442090034485,0.050000000745058,0.0462352149188518,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.5060442090034485,0.050000000745058,0.0486879087984561,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.5060442090034485,0.050000000745058,0.0359607227146625,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.5060442090034485,0.050000000745058,0.0486879087984561,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6912841796875,0.5060442090034485,0.050000000745058,0.2309544682502746,291.685791015625,291.1499938964844,285.3500061035156,284.98291015625,291.1909484863281,296.7350769042969,291.6568908691406,1.0,0.1708524227142334,1.0,1.0,0.6476355195045471,1.0,-0.4926465153694153,0.2407683730125427,0.2518781125545501,0.0983082577586174,0.0,0.0,0.0,34.92032241821289,25.0,-157.48487854003906,-0.0,36.06232070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.5090654492378235,0.050000000745058,0.046195488423109,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.5090654492378235,0.050000000745058,0.0486460737884044,296.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.5090654492378235,0.050000000745058,0.0359298251569271,296.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.5090654492378235,0.050000000745058,0.0486460737884044,296.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.5090654492378235,0.050000000745058,0.2307560294866562,291.6273498535156,291.1499938964844,285.3500061035156,284.9848022460937,291.1132202148437,296.7325744628906,291.5975036621094,1.0,0.1688222885131836,1.0,1.0,0.6344512701034546,1.0,-0.4922231435775757,0.2439561784267425,0.2482669800519943,0.1013642996549606,0.0,0.0,0.0,33.856239318847656,25.0,-164.07479858398438,-0.0,35.1293830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727844238281,0.511866569519043,0.050000000745058,0.0461605787277221,296.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727844238281,0.511866569519043,0.050000000745058,0.0486093088984489,296.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727844238281,0.511866569519043,0.050000000745058,0.0359026715159416,296.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727844238281,0.511866569519043,0.050000000745058,0.0486093088984489,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727844238281,0.511866569519043,0.050000000745058,0.2305816411972046,291.5668640136719,291.1499938964844,285.3500061035156,284.9867858886719,291.0269775390625,296.73016357421875,291.5359802246094,1.0,0.1670155376195907,1.0,1.0,0.6212669610977173,1.0,-0.4918511807918548,0.2475377023220062,0.2443134635686874,0.1047702506184578,0.0,0.0,0.0,32.92069625854492,25.0,-171.44822692871094,-0.0,34.31057357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5100402832031,0.5144840478897095,0.050000000745058,0.0461295135319232,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5100402832031,0.5144840478897095,0.050000000745058,0.0485765971243381,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5100402832031,0.5144840478897095,0.050000000745058,0.0358785092830657,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5100402832031,0.5144840478897095,0.050000000745058,0.0485765971243381,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5100402832031,0.5144840478897095,0.050000000745058,0.2304264605045318,291.5038452148437,291.1499938964844,285.3500061035156,284.98883056640625,290.9315490722656,296.727783203125,291.4712219238281,1.0,0.1653890907764434,1.0,1.0,0.6080827116966248,1.0,-0.4915200769901275,0.2515389919281006,0.2399810850620269,0.1085548177361488,0.0,0.0,0.0,32.087772369384766,25.0,-180.6424255371093,-0.0,33.58273696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5168996453285217,0.050000000745058,0.0461020916700363,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5168996453285217,0.050000000745058,0.0485477223992347,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5168996453285217,0.050000000745058,0.0358571819961071,296.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5168996453285217,0.050000000745058,0.0485477223992347,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4435729980469,0.5168996453285217,0.050000000745058,0.230289489030838,291.4369812011719,291.1499938964844,285.3500061035156,284.9909362792969,290.8267517089844,296.7254638671875,291.4022216796875,1.0,0.1639381200075149,1.0,1.0,0.5948984622955322,1.0,-0.491227924823761,0.2559499144554138,0.2352779954671859,0.1127092912793159,0.0,0.0,0.0,31.35202407836914,25.0,-191.7611541748047,-0.0,32.940773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.5191413760185242,0.050000000745058,0.0460776425898075,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.5191413760185242,0.050000000745058,0.0485219769179821,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.5191413760185242,0.050000000745058,0.0358381681144237,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.5191413760185242,0.050000000745058,0.0485219769179821,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731384277344,0.5191413760185242,0.050000000745058,0.2301673591136932,291.3661804199219,291.1499938964844,285.3500061035156,284.9931030273437,290.7495422363281,296.7231140136719,291.32977294921875,1.0,0.1626305729150772,1.0,1.0,0.587715744972229,1.0,-0.4909673631191253,0.258644700050354,0.2323226630687713,0.1151212900876998,0.0,0.0,0.0,30.6953125,25.0,-199.1080780029297,-0.0,32.36823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.5212047100067139,0.050000000745058,0.0460559390485286,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.5212047100067139,0.050000000745058,0.048499122262001,296.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.5212047100067139,0.050000000745058,0.0358212850987911,296.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.5212047100067139,0.050000000745058,0.048499122262001,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.5212047100067139,0.050000000745058,0.230058953166008,291.2940673828125,291.1499938964844,285.3500061035156,284.99530029296875,290.6841735839844,296.72076416015625,291.2583923339844,1.0,0.1614590287208557,1.0,1.0,0.5805330872535706,1.0,-0.4907360672950744,0.2613385021686554,0.2293975949287414,0.1175006031990051,0.0,0.0,0.0,30.111730575561523,25.0,-199.4214324951172,-0.0,31.86001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5231097936630249,0.050000000745058,0.0460365377366542,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5231097936630249,0.050000000745058,0.0484786927700042,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5231097936630249,0.050000000745058,0.0358061976730823,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5231097936630249,0.050000000745058,0.0484786927700042,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.5231097936630249,0.050000000745058,0.2299620509147644,291.223388671875,291.1499938964844,285.3500061035156,284.9975280761719,290.6156921386719,296.7184143066406,291.1883239746094,1.0,0.1604030281305313,1.0,1.0,0.5733504295349121,1.0,-0.490529328584671,0.2641628384590149,0.2263665050268173,0.1199825033545494,0.0,0.0,0.0,29.589582443237305,25.0,-198.8652191162109,-0.0,31.40577507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.524852454662323,0.050000000745058,0.0460193045437336,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.524852454662323,0.050000000745058,0.0484605431556701,296.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.524852454662323,0.050000000745058,0.0357927903532981,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.524852454662323,0.050000000745058,0.0484605431556701,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.524852454662323,0.050000000745058,0.2298759520053863,291.1535339355469,291.1499938964844,285.3500061035156,284.9997253417969,290.5444030761719,296.7160339355469,291.1183776855469,1.0,0.1594574451446533,1.0,1.0,0.5661677122116089,1.0,-0.4903456568717956,0.2671180069446563,0.2232276350259781,0.122571051120758,0.0,0.0,0.0,29.125123977661133,25.0,-198.6856842041016,-0.0,31.00213050842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5264565348625183,0.050000000745058,0.0460038483142852,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5264565348625183,0.050000000745058,0.0484442673623561,296.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5264565348625183,0.050000000745058,0.035780768841505,296.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5264565348625183,0.050000000745058,0.0484442673623561,296.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5264565348625183,0.050000000745058,0.2297987341880798,291.083251953125,291.1499938964844,285.3500061035156,285.001953125,290.47039794921875,296.71368408203125,291.0477600097656,1.0,0.1586034148931503,1.0,1.0,0.5589850544929504,1.0,-0.4901809394359588,0.2702012956142425,0.2199796289205551,0.1252686381340026,0.0,0.0,0.0,28.708147048950195,25.0,-199.2920379638672,-0.0,30.640087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5279167294502258,0.050000000745058,0.0459901019930839,296.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5279167294502258,0.050000000745058,0.0484297946095466,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5279167294502258,0.050000000745058,0.0357700809836387,296.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5279167294502258,0.050000000745058,0.0484297946095466,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.5279167294502258,0.050000000745058,0.2297300845384597,291.0127258300781,291.1499938964844,285.3500061035156,285.0041198730469,290.4436340332031,296.7113037109375,290.9779357910156,1.0,0.1578370183706283,1.0,1.0,0.5586985349655151,1.0,-0.4900344610214233,0.2705467641353607,0.2194876968860626,0.1252262443304062,0.0,0.0,0.0,28.33649635314941,25.0,-193.08035278320312,-0.0,30.317249298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9527282714844,0.5292530059814453,0.050000000745058,0.0459777861833572,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9527282714844,0.5292530059814453,0.050000000745058,0.0484168231487274,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9527282714844,0.5292530059814453,0.050000000745058,0.0357604995369911,296.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9527282714844,0.5292530059814453,0.050000000745058,0.0484168231487274,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9527282714844,0.5292530059814453,0.050000000745058,0.2296685725450515,290.9463195800781,291.1499938964844,285.3500061035156,285.0062561035156,290.43707275390625,296.7089538574219,290.915283203125,1.0,0.157145619392395,1.0,1.0,0.5584120154380798,1.0,-0.4899032115936279,0.270708829164505,0.2191943675279617,0.1249918863177299,0.0,0.0,0.0,28.0029354095459,25.0,-177.36671447753906,-0.0,30.027650833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5304643511772156,0.050000000745058,0.0459668301045894,296.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5304643511772156,0.050000000745058,0.048405285924673,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5304643511772156,0.050000000745058,0.0357519797980785,296.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5304643511772156,0.050000000745058,0.048405285924673,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5304643511772156,0.050000000745058,0.2296138405799865,290.8878479003906,291.1499938964844,285.3500061035156,285.00836181640625,290.43072509765625,296.70660400390625,290.8605041503906,1.0,0.1565267294645309,1.0,1.0,0.5581254959106445,1.0,-0.4897864460945129,0.2708790600299835,0.2189073860645294,0.1247609183192253,0.0,0.0,0.0,27.705711364746094,25.0,-160.11422729492188,-0.0,29.769750595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404541015625,0.5315752029418945,0.050000000745058,0.0459569506347179,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404541015625,0.5315752029418945,0.050000000745058,0.0483948811888694,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404541015625,0.5315752029418945,0.050000000745058,0.0357442945241928,296.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404541015625,0.5315752029418945,0.050000000745058,0.0483948811888694,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404541015625,0.5315752029418945,0.050000000745058,0.2295644730329513,290.8354187011719,291.1499938964844,285.3500061035156,285.0103759765625,290.4242553710937,296.704345703125,290.8106689453125,1.0,0.1559655368328094,1.0,1.0,0.5578389763832092,1.0,-0.4896811246871948,0.2710546255111694,0.2186264991760254,0.1245357170701026,0.0,0.0,0.0,27.437305450439453,25.0,-144.1209716796875,-0.0,29.53697395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5325829982757568,0.050000000745058,0.0459481216967105,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5325829982757568,0.050000000745058,0.0483855828642845,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5325829982757568,0.050000000745058,0.0357374250888824,296.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5325829982757568,0.050000000745058,0.0483855828642845,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5325829982757568,0.050000000745058,0.2295203804969787,290.7879943847656,291.1499938964844,285.3500061035156,285.0122985839844,290.4178771972656,296.7021484375,290.7654113769531,1.0,0.1554614007472992,1.0,1.0,0.5575524568557739,1.0,-0.4895870387554168,0.2712344229221344,0.2183526158332824,0.1243193671107292,0.0,0.0,0.0,27.19708824157715,25.0,-129.67166137695312,-0.0,29.328744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5334999561309814,0.050000000745058,0.0459401942789554,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5334999561309814,0.050000000745058,0.0483772382140159,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5334999561309814,0.050000000745058,0.0357312634587287,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5334999561309814,0.050000000745058,0.0483772382140159,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5334999561309814,0.050000000745058,0.2294807881116867,290.7449645996094,291.1499938964844,285.3500061035156,285.0141296386719,290.4529113769531,296.7000427246094,290.7252502441406,1.0,0.1550050973892212,1.0,1.0,0.5631416440010071,1.0,-0.4895025491714477,0.2690405249595642,0.2204620242118835,0.1217488273978233,0.0,0.0,0.0,26.98084259033203,25.0,-110.48087310791016,-0.0,29.141010284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133483886719,0.5343311429023743,0.050000000745058,0.0459330976009368,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133483886719,0.5343311429023743,0.050000000745058,0.0483697652816772,296.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133483886719,0.5343311429023743,0.050000000745058,0.0357257425785064,296.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133483886719,0.5343311429023743,0.050000000745058,0.0483697652816772,296.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7133483886719,0.5343311429023743,0.050000000745058,0.2294453382492065,290.7100830078125,291.1499938964844,285.3500061035156,285.0158386230469,290.5047607421875,296.69805908203125,290.69586181640625,1.0,0.1545944511890411,1.0,1.0,0.5687307715415955,1.0,-0.4894269108772278,0.2667591571807861,0.2226677685976028,0.1191034913063049,0.0,0.0,0.0,26.786890029907227,25.0,-84.16703796386719,-0.0,28.97264289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.5350885391235352,0.050000000745058,0.0459267012774944,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.5350885391235352,0.050000000745058,0.0483630299568176,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.5350885391235352,0.050000000745058,0.035720769315958,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.5350885391235352,0.050000000745058,0.0483630299568176,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.5350885391235352,0.050000000745058,0.2294133901596069,290.6854553222656,291.1499938964844,285.3500061035156,285.0174255371094,290.5546264648437,296.6961975097656,290.67608642578125,1.0,0.1542227417230606,1.0,1.0,0.5743199586868286,1.0,-0.4893587231636047,0.264550507068634,0.2248082309961319,0.1165464743971824,0.0,0.0,0.0,26.611835479736328,25.0,-58.78020477294922,-0.0,28.820709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.535770833492279,0.050000000745058,0.0459209978580474,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.535770833492279,0.050000000745058,0.0483570210635662,296.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.535770833492279,0.050000000745058,0.0357163287699222,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.535770833492279,0.050000000745058,0.0483570210635662,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.535770833492279,0.050000000745058,0.2293848842382431,290.6701965332031,291.1499938964844,285.3500061035156,285.0188903808594,290.6029663085937,296.6945495605469,290.66455078125,1.0,0.1538898050785064,1.0,1.0,0.579909086227417,1.0,-0.4892979264259338,0.262414276599884,0.2268836349248886,0.1140800267457962,0.0,0.0,0.0,26.455467224121094,25.0,-36.10429000854492,-0.0,28.68501091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.5363946557044983,0.050000000745058,0.0459158234298229,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.5363946557044983,0.050000000745058,0.0483515746891498,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.5363946557044983,0.050000000745058,0.0357123091816902,296.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.5363946557044983,0.050000000745058,0.0483515746891498,296.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.5363946557044983,0.050000000745058,0.2293590605258941,290.66131591796875,291.1499938964844,285.3500061035156,285.0201721191406,290.6498413085937,296.69305419921875,290.6587829589844,1.0,0.153587058186531,1.0,1.0,0.5854982733726501,1.0,-0.4892427921295166,0.2603483498096466,0.22889444231987,0.1117042601108551,0.0,0.0,0.0,26.31362533569336,25.0,-16.077726364135742,-0.0,28.561931610107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.5369594097137451,0.050000000745058,0.045911181718111,296.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.5369594097137451,0.050000000745058,0.0483466833829879,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.5369594097137451,0.050000000745058,0.0357086956501007,296.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.5369594097137451,0.050000000745058,0.0483466833829879,296.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.5369594097137451,0.050000000745058,0.2293358594179153,290.6585693359375,291.1499938964844,285.3500061035156,285.02130126953125,290.7102966308594,296.6917419433594,290.6591186523437,1.0,0.1533136814832687,1.0,1.0,0.5936564207077026,1.0,-0.4891932904720306,0.2574893236160278,0.231703981757164,0.1085608229041099,0.0,0.0,0.0,26.185998916625977,25.0,3.578797578811645,-0.0,28.451059341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619873046875,0.5374722480773926,0.050000000745058,0.0459069944918155,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619873046875,0.5374722480773926,0.050000000745058,0.0483422763645648,296.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619873046875,0.5374722480773926,0.050000000745058,0.0357054397463798,296.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619873046875,0.5374722480773926,0.050000000745058,0.0483422763645648,296.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619873046875,0.5374722480773926,0.050000000745058,0.2293149381875991,290.6624755859375,291.1499938964844,285.3500061035156,285.022216796875,290.7743835449219,296.6906433105469,290.6667175292969,1.0,0.1530665010213852,1.0,1.0,0.6018145680427551,1.0,-0.4891486465930938,0.2547154128551483,0.2344332337379455,0.1055249944329261,0.0,0.0,0.0,26.07084274291992,25.0,23.630369186401367,-0.0,28.351016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.537933349609375,0.050000000745058,0.0459032543003559,296.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.537933349609375,0.050000000745058,0.0483383350074291,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.537933349609375,0.050000000745058,0.0357025302946567,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.537933349609375,0.050000000745058,0.0483383350074291,296.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.537933349609375,0.050000000745058,0.2292962521314621,290.6739196777344,291.1499938964844,285.3500061035156,285.02294921875,290.8352966308594,296.68975830078125,290.6814270019531,1.0,0.1528450548648834,1.0,1.0,0.6099727749824524,1.0,-0.4891087710857391,0.2520833015441894,0.2370254844427108,0.1026534363627433,0.0,0.0,0.0,25.96788787841797,25.0,41.51762008666992,-0.0,28.261564254760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
