time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0458998531103134,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0483347550034523,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0356998853385448,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.0483347550034523,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68902587890625,0.538354754447937,0.050000000745058,0.2292792797088623,290.6907653808594,291.1499938964844,285.3500061035156,285.0234680175781,290.8930358886719,296.6890869140625,290.7008361816406,1.0,0.152643471956253,1.0,1.0,0.6181309223175049,1.0,-0.4890725612640381,0.2495952993631363,0.2394772469997406,0.09994837641716,0.0,0.0,0.0,25.87432098388672,25.0,56.70285415649414,-0.0,28.18027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0458968169987201,296.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0483315587043762,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0356975235044956,296.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.0483315587043762,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.5387334227561951,0.050000000745058,0.2292640954256057,290.712646484375,291.1499938964844,285.3500061035156,285.02374267578125,290.94732666015625,296.6886291503906,290.72467041015625,1.0,0.1524629145860672,1.0,1.0,0.6262890696525574,1.0,-0.4890401661396026,0.2472590208053589,0.2417811304330825,0.0974166020750999,0.0,0.0,0.0,25.7906494140625,25.0,68.9560317993164,-0.0,28.107566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.045894056558609,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.0483286529779434,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.0356953777372837,296.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.0483286529779434,296.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73541259765625,0.5390788316726685,0.050000000745058,0.2292503118515014,290.7379455566406,291.1499938964844,285.3500061035156,285.0237731933594,290.9941711425781,296.6883544921875,290.75152587890625,1.0,0.1522989571094513,1.0,1.0,0.6334749460220337,1.0,-0.489010751247406,0.2453088015317917,0.2437019497156143,0.0952904596924781,0.0,0.0,0.0,25.714733123779297,25.0,78.20942687988281,-0.0,28.041635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0458915755152702,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0483260378241539,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0356934480369091,296.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.0483260378241539,296.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7630615234375,0.5393909811973572,0.050000000745058,0.2292379140853881,290.7658386230469,291.1499938964844,285.3500061035156,285.0235595703125,291.0367126464844,296.68829345703125,290.7803649902344,1.0,0.1521512120962143,1.0,1.0,0.64066082239151,1.0,-0.4889842867851257,0.2434823662042617,0.2455019354820251,0.0933073908090591,0.0,0.0,0.0,25.646419525146484,25.0,84.54827117919922,-0.0,27.98230361938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.045889314264059,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.0483236573636531,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.0356916896998882,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.0483236573636531,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.5396763682365417,0.050000000745058,0.2292266190052032,290.7953186035156,291.1499938964844,285.3500061035156,285.0230407714844,291.0770874023437,296.6883850097656,290.81060791015625,1.0,0.1520165503025055,1.0,1.0,0.6478466987609863,1.0,-0.4889601767063141,0.2417569458484649,0.2472032457590103,0.0914432182908058,0.0,0.0,0.0,25.584228515625,25.0,89.18859100341797,-0.0,27.92828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399341583251953,0.050000000745058,0.0458872802555561,296.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399341583251953,0.050000000745058,0.0483215153217315,296.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399341583251953,0.050000000745058,0.0356901064515113,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399341583251953,0.050000000745058,0.0483215153217315,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.5399341583251953,0.050000000745058,0.229216456413269,290.8262023925781,291.1499938964844,285.3500061035156,285.02227783203125,291.115234375,296.68865966796875,290.84210205078125,1.0,0.1518952399492263,1.0,1.0,0.6550325155258179,1.0,-0.4889385104179382,0.2401279509067535,0.2488105595111847,0.0896916091442108,0.0,0.0,0.0,25.52826881408692,25.0,92.35297393798828,-0.0,27.879669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.045885432511568,296.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.0483195707201957,296.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.0356886684894561,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.0483195707201957,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549499511719,0.5401688814163208,0.050000000745058,0.22920723259449,290.8581237792969,291.1499938964844,285.3500061035156,285.02117919921875,291.1513366699219,296.6890563964844,290.8744506835937,1.0,0.1517850160598755,1.0,1.0,0.6622183918952942,1.0,-0.4889188110828399,0.2385906279087066,0.2503281831741333,0.0880461409687995,0.0,0.0,0.0,25.47747802734375,25.0,94.42436981201172,-0.0,27.83553695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.0458837561309337,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.0483178049325943,296.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.035687368363142,296.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.0483178049325943,296.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874816894531,0.5403821468353271,0.050000000745058,0.2291988730430603,290.89068603515625,291.1499938964844,285.3500061035156,285.019775390625,291.1761779785156,296.6895751953125,290.9070739746094,1.0,0.1516854763031005,1.0,1.0,0.6665578484535217,1.0,-0.4889009594917297,0.2376763522624969,0.2512246072292328,0.0870343893766403,0.0,0.0,0.0,25.43155670166016,25.0,94.10091400146484,-0.0,27.795711517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0458822436630725,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0483162105083465,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0356861911714077,296.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.0483162105083465,296.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.5405756235122681,0.050000000745058,0.2291913032531738,290.9226989746094,291.1499938964844,285.3500061035156,285.0180358886719,291.19610595703125,296.69024658203125,290.9385070800781,1.0,0.1515953689813614,1.0,1.0,0.6708972454071045,1.0,-0.488884836435318,0.2368292510509491,0.2520555853843689,0.0861010998487472,0.0,0.0,0.0,25.39002227783203,25.0,91.30907440185548,-0.0,27.759689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0458808876574039,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0483147837221622,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0356851331889629,296.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.0483147837221622,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.5407493114471436,0.050000000745058,0.2291845381259918,290.9533996582031,291.1499938964844,285.3500061035156,285.01593017578125,291.21533203125,296.6910095214844,290.96844482421875,1.0,0.1515145897865295,1.0,1.0,0.675236701965332,1.0,-0.4888703525066376,0.2360112369060516,0.2528591156005859,0.0852059498429298,0.0,0.0,0.0,25.35281753540039,25.0,87.66473388671875,-0.0,27.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409072041511536,0.050000000745058,0.0458796583116054,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409072041511536,0.050000000745058,0.0483134873211383,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409072041511536,0.050000000745058,0.0356841795146465,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409072041511536,0.050000000745058,0.0483134873211383,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98004150390625,0.5409072041511536,0.050000000745058,0.2291783839464187,290.98291015625,291.1499938964844,285.3500061035156,285.01348876953125,291.23406982421875,296.6918334960937,290.9974365234375,1.0,0.1514410078525543,1.0,1.0,0.6795761585235596,1.0,-0.488857239484787,0.2352245897054672,0.2536326646804809,0.0843389257788658,0.0,0.0,0.0,25.318958282470703,25.0,84.08159637451172,-0.0,27.698043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0458785556256771,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0483123287558555,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0356833226978778,296.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.0483123287558555,296.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.5410485863685608,0.050000000745058,0.2291729003190994,291.0113830566406,291.1499938964844,285.3500061035156,285.0106506347656,291.2520751953125,296.6927185058594,291.0254821777344,1.0,0.1513747870922088,1.0,1.0,0.6839155554771423,1.0,-0.4888455271720886,0.2344700247049331,0.2543754875659942,0.0834947675466537,0.0,0.0,0.0,25.28850746154785,25.0,80.58499908447266,-0.0,27.67162704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.0458775572478771,296.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.048311274498701,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.0356825441122055,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.048311274498701,296.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.54117751121521,0.050000000745058,0.2291678935289383,291.0389099121094,291.1499938964844,285.3500061035156,285.0074157714844,291.2611694335937,296.69366455078125,291.05230712890625,1.0,0.1513146311044693,1.0,1.0,0.6852872371673584,1.0,-0.4888348579406738,0.2342202067375183,0.2546146512031555,0.0831541195511818,0.0,0.0,0.0,25.26077461242676,25.0,75.9438247680664,-0.0,27.647640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0458766557276248,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0483103245496749,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0356818437576293,296.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.0483103245496749,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.5412938594818115,0.050000000745058,0.2291633933782577,291.0645446777344,291.1499938964844,285.3500061035156,285.0037841796875,291.2665100097656,296.6946716308594,291.0767517089844,1.0,0.1512604504823684,1.0,1.0,0.6866589188575745,1.0,-0.4888252317905426,0.2340031564235687,0.2548220753669739,0.0828574150800705,0.0,0.0,0.0,25.23580741882324,25.0,69.76587677001953,-0.0,27.62604331970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.541400134563446,0.050000000745058,0.0458758324384689,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.541400134563446,0.050000000745058,0.0483094602823257,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.541400134563446,0.050000000745058,0.035681203007698,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.541400134563446,0.050000000745058,0.0483094602823257,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.541400134563446,0.050000000745058,0.2291592806577682,291.0879821777344,291.1499938964844,285.3500061035156,284.999755859375,291.2720031738281,296.6956787109375,291.0990600585937,1.0,0.1512112319469452,1.0,1.0,0.6880306005477905,1.0,-0.4888164699077606,0.2337841838598251,0.2550323009490967,0.0825768932700157,0.0,0.0,0.0,25.2131404876709,25.0,63.74149703979492,-0.0,27.60643196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5414962768554688,0.050000000745058,0.0458750873804092,296.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5414962768554688,0.050000000745058,0.048308677971363,296.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5414962768554688,0.050000000745058,0.0356806255877018,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5414962768554688,0.050000000745058,0.048308677971363,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5414962768554688,0.050000000745058,0.2291555702686309,291.1092224121094,291.1499938964844,285.3500061035156,284.9952697753906,291.277587890625,296.6967163085937,291.11944580078125,1.0,0.1511670053005218,1.0,1.0,0.6894022822380066,1.0,-0.4888085424900055,0.2335624694824218,0.2552460730075836,0.0823132693767547,0.0,0.0,0.0,25.19278907775879,25.0,58.229148864746094,-0.0,27.58881568908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0458744056522846,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0483079589903354,296.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0356800928711891,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.0483079589903354,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5415843725204468,0.050000000745058,0.2291521579027176,291.1289367675781,291.1499938964844,285.3500061035156,284.9903259277344,291.2832336425781,296.69775390625,291.1383972167969,1.0,0.1511267721652984,1.0,1.0,0.6907739639282227,1.0,-0.4888013005256653,0.233338788151741,0.255462497472763,0.0820643305778503,0.0,0.0,0.0,25.174278259277344,25.0,53.26625442504883,-0.0,27.57278823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.045873787254095,296.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.0483073070645332,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.0356796123087406,296.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.0483073070645332,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5416646599769592,0.050000000745058,0.2291490733623504,291.1470642089844,291.1499938964844,285.3505554199219,284.98553466796875,291.282958984375,296.6987609863281,291.1556701660156,1.0,0.1510905921459198,1.0,1.0,0.6898940205574036,1.0,-0.4887946844100952,0.2334623634815216,0.2553323209285736,0.0821739062666893,0.0,0.0,0.0,25.157583236694336,25.0,47.91777801513672,-0.0,27.55837631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5417380332946777,0.050000000745058,0.0458732210099697,296.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5417380332946777,0.050000000745058,0.0483067110180854,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5417380332946777,0.050000000745058,0.0356791727244854,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5417380332946777,0.050000000745058,0.0483067110180854,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5417380332946777,0.050000000745058,0.2291462421417236,291.1632995605469,291.1499938964844,285.35223388671875,284.9814758300781,291.2807922363281,296.6997985839844,291.1708068847656,1.0,0.1510577052831649,1.0,1.0,0.6890140175819397,1.0,-0.4887886643409729,0.2336087822914123,0.2551798820495605,0.0823145061731338,0.0,0.0,0.0,25.14241409301757,25.0,42.07283401489258,-0.0,27.545284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0458727143704891,296.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0483061783015728,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0356787778437137,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.0483061783015728,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5418038368225098,0.050000000745058,0.2291437089443206,291.1771850585937,291.1499938964844,285.3549499511719,284.9781494140625,291.27899169921875,296.7008056640625,291.1836853027344,1.0,0.1510283499956131,1.0,1.0,0.6881340742111206,1.0,-0.4887832701206207,0.233754813671112,0.2550284564495086,0.0824605002999305,0.0,0.0,0.0,25.12886428833008,25.0,36.55926132202149,-0.0,27.533592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0458722524344921,296.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0483056902885437,296.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0356784164905548,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.0483056902885437,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5418641567230225,0.050000000745058,0.2291413992643356,291.189453125,291.1499938964844,285.3587646484375,284.9755249023437,291.2777404785156,296.7017822265625,291.1950988769531,1.0,0.1510015279054641,1.0,1.0,0.6872541308403015,1.0,-0.4887783229351043,0.2339013814926147,0.2548769414424896,0.0826095268130302,0.0,0.0,0.0,25.116493225097656,25.0,31.701400756835938,-0.0,27.522918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0458718352019786,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0483052544295787,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0356780961155891,296.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.0483052544295787,296.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5419179797172546,0.050000000745058,0.2291393280029297,291.1999816894531,291.1499938964844,285.3635559082031,284.9736022949219,291.2770080566406,296.7027282714844,291.2049865722656,1.0,0.1509776264429092,1.0,1.0,0.6863741278648376,1.0,-0.488773912191391,0.2340490669012069,0.2547248303890228,0.0827603414654731,0.0,0.0,0.0,25.1054630279541,25.0,27.601213455200195,-0.0,27.513402938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0458714589476585,296.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0483048520982265,296.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0356778018176555,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.0483048520982265,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.5419673919677734,0.050000000745058,0.2291374206542968,291.20928955078125,291.1499938964844,285.369384765625,284.97235107421875,291.2727355957031,296.70367431640625,291.213623046875,1.0,0.150955855846405,1.0,1.0,0.6841416358947754,1.0,-0.4887698590755462,0.2344183027744293,0.2543515563011169,0.0831310003995895,0.0,0.0,0.0,25.09537506103516,25.0,23.407133102416992,-0.0,27.50473594665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.5420118570327759,0.050000000745058,0.045871116220951,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.5420118570327759,0.050000000745058,0.0483044944703578,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.5420118570327759,0.050000000745058,0.035677533596754,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.5420118570327759,0.050000000745058,0.0483044944703578,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.5420118570327759,0.050000000745058,0.2291357219219207,291.2170104980469,291.1499938964844,285.37615966796875,284.9717712402344,291.267333984375,296.7045593261719,291.22052001953125,1.0,0.1509362757205963,1.0,1.0,0.6819091439247131,1.0,-0.4887662231922149,0.2348104119300842,0.2539558112621307,0.0835226848721504,0.0,0.0,0.0,25.086294174194336,25.0,19.10166931152344,-0.0,27.496944427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.045870803296566,296.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.0483041629195213,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.0356772914528846,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.0483041629195213,296.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5420525670051575,0.050000000745058,0.2291341572999954,291.223388671875,291.1499938964844,285.3839111328125,284.97186279296875,291.2621154785156,296.7054443359375,291.22613525390625,1.0,0.1509183645248413,1.0,1.0,0.6796767115592957,1.0,-0.4887628853321075,0.2352106869220733,0.2535521984100342,0.0839203745126724,0.0,0.0,0.0,25.07797622680664,25.0,15.09592342376709,-0.0,27.48981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.0458705238997936,296.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.048303872346878,296.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.0356770753860473,296.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.048303872346878,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.5420888066291809,0.050000000745058,0.2291327714920044,291.2281799316406,291.1499938964844,285.3925476074219,284.9725646972656,291.2571716308594,296.7062683105469,291.2303466796875,1.0,0.1509023904800415,1.0,1.0,0.6774442195892334,1.0,-0.4887599050998688,0.2356193959712982,0.2531405389308929,0.0843239203095436,0.0,0.0,0.0,25.070556640625,25.0,11.601614952087402,-0.0,27.48346328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0458702705800533,296.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0483036041259765,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0356768779456615,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.0483036041259765,296.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.542121946811676,0.050000000745058,0.2291315048933029,291.2320251464844,291.1499938964844,285.402099609375,284.973876953125,291.2524108886719,296.7070617675781,291.233642578125,1.0,0.1508877575397491,1.0,1.0,0.6752117276191711,1.0,-0.4887571930885315,0.2360365539789199,0.2527206540107727,0.084733560681343,0.0,0.0,0.0,25.06374740600586,25.0,8.512195587158203,-0.0,27.47764205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0458700433373451,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0483033619821071,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0356766991317272,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.0483033619821071,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.542151689529419,0.050000000745058,0.229130357503891,291.2347412109375,291.1499938964844,285.4125061035156,284.975830078125,291.2460632324219,296.70782470703125,291.23583984375,1.0,0.1508746892213821,1.0,1.0,0.6723975539207458,1.0,-0.4887547791004181,0.2365670353174209,0.2521877586841583,0.0852535590529441,0.0,0.0,0.0,25.05763435363769,25.0,5.574634552001953,-0.0,27.47244071960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0458698347210884,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0483031459152698,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0356765389442443,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.0483031459152698,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362976074219,0.5421786308288574,0.050000000745058,0.2291293293237686,291.2364501953125,291.1499938964844,285.4237976074219,284.97833251953125,291.2391662597656,296.7085876464844,291.2370300292969,1.0,0.1508628129959106,1.0,1.0,0.6695834398269653,1.0,-0.4887525737285614,0.2371179163455963,0.2516346573829651,0.0857916995882988,0.0,0.0,0.0,25.05207252502441,25.0,2.696485042572021,-0.0,27.46771812438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.0458696521818637,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.0483029522001743,296.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.035676397383213,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.0483029522001743,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5422025918960571,0.050000000745058,0.2291284054517746,291.23699951171875,291.1499938964844,285.43585205078125,284.9814453125,291.2323303222656,296.70928955078125,291.23712158203125,1.0,0.1508522480726242,1.0,1.0,0.66676926612854,1.0,-0.4887506067752838,0.2376824915409088,0.251068115234375,0.0863412469625473,0.0,0.0,0.0,25.04710578918457,25.0,0.1082812473177909,-0.0,27.46351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.0458694845438003,296.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.04830277338624,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.0356762632727623,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.04830277338624,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.542224645614624,0.050000000745058,0.2291275709867477,291.2368469238281,291.1499938964844,285.44873046875,284.985107421875,291.2255554199219,296.7099609375,291.23651123046875,1.0,0.1508425325155258,1.0,1.0,0.6639551520347595,1.0,-0.4887488186359405,0.2382608652114868,0.2504879534244537,0.0869027152657508,0.0,0.0,0.0,25.042530059814453,25.0,-2.2300379276275635,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.0458693355321884,296.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.0483026169240474,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.035676147788763,296.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.0483026169240474,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.542244017124176,0.050000000745058,0.229126825928688,291.2357177734375,291.1499938964844,285.4623718261719,284.98931884765625,291.2188415527344,296.7106018066406,291.23504638671875,1.0,0.1508339494466781,1.0,1.0,0.661141037940979,1.0,-0.488747239112854,0.2388533800840377,0.2498938590288162,0.0874763056635856,0.0,0.0,0.0,25.038469314575195,25.0,-4.226930618286133,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0458692014217376,296.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0483024753630161,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0356760434806346,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.0483024753630161,296.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5422616004943848,0.050000000745058,0.2291261553764343,291.2340087890625,291.1499938964844,285.47674560546875,284.9940490722656,291.2120361328125,296.7112121582031,291.2330017089844,1.0,0.1508261412382125,1.0,1.0,0.6582833528518677,1.0,-0.4887458086013794,0.239468976855278,0.2492768317461013,0.0880713388323783,0.0,0.0,0.0,25.034767150878903,25.0,-6.0149102210998535,-0.0,27.453134536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0458690784871578,296.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0483023487031459,296.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0356759503483772,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.0483023487031459,296.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5422775149345398,0.050000000745058,0.2291255444288253,291.231689453125,291.1499938964844,285.4918518066406,284.9992980957031,291.2052307128906,296.7118225097656,291.2304077148437,1.0,0.1508190929889679,1.0,1.0,0.6554256677627563,1.0,-0.4887444972991943,0.2401001453399658,0.2486443668603897,0.0886803492903709,0.0,0.0,0.0,25.03140449523925,25.0,-7.607224941253662,-0.0,27.450328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.0458689667284488,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.0483022294938564,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.03567586094141,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.0483022294938564,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292175292969,0.5422921776771545,0.050000000745058,0.2291249781847,291.2289428710937,291.1499938964844,285.50762939453125,285.0050354003906,291.19842529296875,296.71240234375,291.2274169921875,1.0,0.1508125811815261,1.0,1.0,0.652567982673645,1.0,-0.4887433052062988,0.2407464981079101,0.2479968070983886,0.0893032029271125,0.0,0.0,0.0,25.02828598022461,25.0,-9.05139446258545,-0.0,27.447738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.0458688698709011,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.0483021289110183,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.035675786435604,296.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.0483021289110183,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5423049926757812,0.050000000745058,0.2291245013475418,291.2255859375,291.1499938964844,285.5240783691406,285.0112609863281,291.191650390625,296.71295166015625,291.22381591796875,1.0,0.1508068740367889,1.0,1.0,0.6497102975845337,1.0,-0.4887422621250152,0.2414083182811737,0.2473339438438415,0.0899403765797615,0.0,0.0,0.0,25.025537490844727,25.0,-10.27505588531494,-0.0,27.44546890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
