time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.542316734790802,0.050000000745058,0.0458687804639339,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.542316734790802,0.050000000745058,0.0483020320534706,296.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.542316734790802,0.050000000745058,0.0356757156550884,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.542316734790802,0.050000000745058,0.0483020320534706,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.542316734790802,0.050000000745058,0.229124054312706,291.2218933105469,291.1499938964844,285.5411682128906,285.0179748535156,291.1848449707031,296.7135009765625,291.21990966796875,1.0,0.1508016288280487,1.0,1.0,0.6468526124954224,1.0,-0.4887413084506988,0.242085799574852,0.2466554939746856,0.0905922725796699,0.0,0.0,0.0,25.02300453186035,25.0,-11.375306129455566,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.5423271059989929,0.050000000745058,0.0458686985075473,296.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.5423271059989929,0.050000000745058,0.048301950097084,296.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.5423271059989929,0.050000000745058,0.0356756560504436,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.5423271059989929,0.050000000745058,0.048301950097084,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.5423271059989929,0.050000000745058,0.2291236519813537,291.2178039550781,291.1499938964844,285.5588684082031,285.0251159667969,291.1791381835937,296.7140197753906,291.2156982421875,1.0,0.1507969498634338,1.0,1.0,0.6442697048187256,1.0,-0.4887404441833496,0.242716759443283,0.2460236996412277,0.0911971256136894,0.0,0.0,0.0,25.020727157592773,25.0,-12.150344848632812,-0.0,27.441524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5423364639282227,0.050000000745058,0.0458686277270317,296.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5423364639282227,0.050000000745058,0.048301875591278,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5423364639282227,0.050000000745058,0.0356756001710891,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5423364639282227,0.050000000745058,0.048301875591278,296.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.5423364639282227,0.050000000745058,0.2291232943534851,291.2135314941406,291.1499938964844,285.5771484375,285.03271484375,291.173828125,296.71453857421875,291.2113342285156,1.0,0.1507927179336547,1.0,1.0,0.6416867971420288,1.0,-0.4887396991252899,0.2433566898107528,0.245383009314537,0.0918106064200401,0.0,0.0,0.0,25.018667221069336,25.0,-12.63663387298584,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5423447489738464,0.050000000745058,0.0458685643970966,296.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5423447489738464,0.050000000745058,0.0483018085360527,296.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5423447489738464,0.050000000745058,0.0356755517423152,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5423447489738464,0.050000000745058,0.0483018085360527,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5423447489738464,0.050000000745058,0.2291229814291,291.2090759277344,291.1499938964844,285.5959777832031,285.0407409667969,291.1685485839844,296.71502685546875,291.2068176269531,1.0,0.1507889926433563,1.0,1.0,0.639103889465332,1.0,-0.488739013671875,0.2440099120140075,0.2447291165590286,0.0924373939633369,0.0,0.0,0.0,25.01682472229004,25.0,-12.974468231201172,-0.0,27.43836212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.5423523783683777,0.050000000745058,0.0458685047924518,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.5423523783683777,0.050000000745058,0.0483017452061176,296.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.5423523783683777,0.050000000745058,0.0356755033135414,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.5423523783683777,0.050000000745058,0.0483017452061176,296.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.5423523783683777,0.050000000745058,0.2291226834058761,291.2045593261719,291.1499938964844,285.6153564453125,285.0491638183594,291.163330078125,296.71551513671875,291.2022399902344,1.0,0.1507855653762817,1.0,1.0,0.6365209817886353,1.0,-0.4887383878231048,0.2446765899658203,0.2440617978572845,0.0930778011679649,0.0,0.0,0.0,25.01512718200684,25.0,-13.251354217529297,-0.0,27.43700218200684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5423592329025269,0.050000000745058,0.0458684526383876,296.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5423592329025269,0.050000000745058,0.0483016893267631,296.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5423592329025269,0.050000000745058,0.0356754660606384,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5423592329025269,0.050000000745058,0.0483016893267631,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.5423592329025269,0.050000000745058,0.2291224300861358,291.19989013671875,291.1499938964844,285.6352233886719,285.0580139160156,291.1580810546875,296.71600341796875,291.1975402832031,1.0,0.1507825255393982,1.0,1.0,0.6339380741119385,1.0,-0.4887378513813019,0.2453568130731582,0.2433810383081436,0.0937325432896614,0.0,0.0,0.0,25.01359748840332,25.0,-13.472697257995604,-0.0,27.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.542365312576294,0.050000000745058,0.0458684079349041,296.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.542365312576294,0.050000000745058,0.0483016408979892,296.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.542365312576294,0.050000000745058,0.0356754288077354,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.542365312576294,0.050000000745058,0.0483016408979892,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.542365312576294,0.050000000745058,0.2291221916675567,291.1952209472656,291.1499938964844,285.6556091308594,285.0672302246094,291.1546325683594,296.71649169921875,291.1928405761719,1.0,0.1507797688245773,1.0,1.0,0.6317709684371948,1.0,-0.4887373447418213,0.2459461539983749,0.2427911907434463,0.0942978709936142,0.0,0.0,0.0,25.01222038269043,25.0,-13.347668647766112,-0.0,27.43469619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5423707962036133,0.050000000745058,0.0458683669567108,296.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5423707962036133,0.050000000745058,0.0483015961945056,296.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5423707962036133,0.050000000745058,0.0356753952801227,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5423707962036133,0.050000000745058,0.0483015961945056,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5423707962036133,0.050000000745058,0.2291219830513,291.1906433105469,291.1499938964844,285.6764221191406,285.0767822265625,291.1518859863281,296.7169494628906,291.1883850097656,1.0,0.1507773101329803,1.0,1.0,0.6296038031578064,1.0,-0.4887368977069855,0.2465380281209945,0.2421988695859909,0.0948672816157341,0.0,0.0,0.0,25.01097679138184,25.0,-12.909948348999023,-0.0,27.433717727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.542375922203064,0.050000000745058,0.0458683259785175,296.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.542375922203064,0.050000000745058,0.0483015552163124,296.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.542375922203064,0.050000000745058,0.0356753654778003,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.542375922203064,0.050000000745058,0.0483015552163124,296.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.542375922203064,0.050000000745058,0.2291217893362045,291.1862487792969,291.1499938964844,285.6976623535156,285.08673095703125,291.1492614746094,296.7174377441406,291.18408203125,1.0,0.1507750749588012,1.0,1.0,0.6274366974830627,1.0,-0.488736480474472,0.2471395283937454,0.2415969669818878,0.0954480618238449,0.0,0.0,0.0,25.00983238220215,25.0,-12.39515209197998,-0.0,27.432825088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5423805117607117,0.050000000745058,0.0458682924509048,296.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5423805117607117,0.050000000745058,0.0483015179634094,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5423805117607117,0.050000000745058,0.0356753394007682,296.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5423805117607117,0.050000000745058,0.0483015179634094,296.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5423805117607117,0.050000000745058,0.2291216105222702,291.1820678710937,291.1499938964844,285.7193298339844,285.0970153808594,291.14666748046875,296.7179260253906,291.1800231933594,1.0,0.1507731080055236,1.0,1.0,0.6252695322036743,1.0,-0.4887361228466034,0.2477506101131439,0.2409855127334594,0.0960408225655555,0.0,0.0,0.0,25.008819580078125,25.0,-11.865740776062012,-0.0,27.43204689025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5423848628997803,0.050000000745058,0.0458682589232921,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5423848628997803,0.050000000745058,0.0356753133237361,296.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5423848628997803,0.050000000745058,0.0483014844357967,296.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5423848628997803,0.050000000745058,0.229121446609497,291.17803955078125,291.1499938964844,285.7413330078125,285.10760498046875,291.14410400390625,296.7183837890625,291.1760559082031,1.0,0.1507713347673416,1.0,1.0,0.6231024265289307,1.0,-0.4887357652187347,0.2483715265989303,0.2403642386198043,0.0966453924775123,0.0,0.0,0.0,25.007884979248047,25.0,-11.364323616027832,-0.0,27.431337356567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5423886775970459,0.050000000745058,0.0458682291209697,296.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5423886775970459,0.050000000745058,0.0483014546334743,296.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5423886775970459,0.050000000745058,0.0356752872467041,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5423886775970459,0.050000000745058,0.0483014546334743,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5423886775970459,0.050000000745058,0.2291212975978851,291.1741943359375,291.1499938964844,285.76373291015625,285.1184997558594,291.1434631347656,296.7188720703125,291.1723327636719,1.0,0.150769755244255,1.0,1.0,0.6213387250900269,1.0,-0.4887354373931885,0.2488920986652374,0.2398433536291122,0.0971528068184852,0.0,0.0,0.0,25.00705909729004,25.0,-10.572290420532228,-0.0,27.43070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5423923134803772,0.050000000745058,0.0458682030439376,296.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5423923134803772,0.050000000745058,0.0483014248311519,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5423923134803772,0.050000000745058,0.0356752686202526,296.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5423923134803772,0.050000000745058,0.0483014248311519,296.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5423923134803772,0.050000000745058,0.2291211634874344,291.17071533203125,291.1499938964844,285.78643798828125,285.12969970703125,291.1435546875,296.7193908691406,291.1690368652344,1.0,0.1507683396339416,1.0,1.0,0.619575023651123,1.0,-0.4887351393699646,0.2494115978479385,0.2393235564231872,0.0976616740226745,0.0,0.0,0.0,25.006309509277344,25.0,-9.52630615234375,-0.0,27.430139541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5423956513404846,0.050000000745058,0.0458681769669055,296.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5423956513404846,0.050000000745058,0.0483013987541198,296.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5423956513404846,0.050000000745058,0.0356752462685108,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5423956513404846,0.050000000745058,0.0483013987541198,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5423956513404846,0.050000000745058,0.2291210293769836,291.16766357421875,291.1499938964844,285.8094482421875,285.1412048339844,291.143798828125,296.7198791503906,291.16619873046875,1.0,0.1507670879364013,1.0,1.0,0.6178112626075745,1.0,-0.4887348711490631,0.2499374896287918,0.2387973815202713,0.0981795564293861,0.0,0.0,0.0,25.005640029907227,25.0,-8.460480690002441,-0.0,27.429643630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5423988103866577,0.050000000745058,0.0458681508898735,296.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5423988103866577,0.050000000745058,0.0483013726770877,296.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5423988103866577,0.050000000745058,0.0356752276420593,296.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5423988103866577,0.050000000745058,0.0483013726770877,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5423988103866577,0.050000000745058,0.2291209101676941,291.1649169921875,291.1499938964844,285.8327331542969,285.1529541015625,291.14404296875,296.72039794921875,291.16363525390625,1.0,0.1507659554481506,1.0,1.0,0.6160475611686707,1.0,-0.4887346029281616,0.2504700422286987,0.238264575600624,0.0987061187624931,0.0,0.0,0.0,25.005022048950195,25.0,-7.444021224975586,-0.0,27.42919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5424017906188965,0.050000000745058,0.0458681285381317,296.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5424017906188965,0.050000000745058,0.0483013466000556,296.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5424017906188965,0.050000000745058,0.0356752127408981,296.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5424017906188965,0.050000000745058,0.0483013466000556,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5424017906188965,0.050000000745058,0.2291208058595657,291.1625671386719,291.1499938964844,285.85626220703125,285.1649780273437,291.1443786621094,296.720947265625,291.16143798828125,1.0,0.150764986872673,1.0,1.0,0.6142838597297668,1.0,-0.4887343645095825,0.2510091662406921,0.2377252131700515,0.0992418006062507,0.0,0.0,0.0,25.004470825195312,25.0,-6.518239974975586,-0.0,27.42879676818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5424045324325562,0.050000000745058,0.0458681061863899,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5424045324325562,0.050000000745058,0.0483013242483139,296.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5424045324325562,0.050000000745058,0.0356751941144466,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5424045324325562,0.050000000745058,0.0483013242483139,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5424045324325562,0.050000000745058,0.2291207015514373,291.1605224609375,291.1499938964844,285.8800354003906,285.1772155761719,291.1461486816406,296.72149658203125,291.1595458984375,1.0,0.1507640928030014,1.0,1.0,0.6128088235855103,1.0,-0.4887341558933258,0.2514709830284118,0.2372631728649139,0.0997023805975914,0.0,0.0,0.0,25.003978729248047,25.0,-5.412920951843262,-0.0,27.428442001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5424070954322815,0.050000000745058,0.0458680875599384,296.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5424070954322815,0.050000000745058,0.0483013056218624,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5424070954322815,0.050000000745058,0.0356751792132854,296.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5424070954322815,0.050000000745058,0.0483013056218624,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5424070954322815,0.050000000745058,0.229120597243309,291.1589050292969,291.1499938964844,285.90399169921875,285.189697265625,291.1484680175781,296.7220458984375,291.158203125,1.0,0.1507633179426193,1.0,1.0,0.6113337874412537,1.0,-0.4887339472770691,0.2519318163394928,0.2368021309375763,0.1001638323068618,0.0,0.0,0.0,25.003538131713867,25.0,-4.189486026763916,-0.0,27.428129196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5424095988273621,0.050000000745058,0.0458680689334869,296.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5424095988273621,0.050000000745058,0.0483012832701206,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5424095988273621,0.050000000745058,0.0356751643121242,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5424095988273621,0.050000000745058,0.0483012832701206,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5424095988273621,0.050000000745058,0.2291205078363418,291.1576843261719,291.1499938964844,285.9281005859375,285.202392578125,291.15087890625,296.7226257324219,291.1571655273437,1.0,0.1507626175880432,1.0,1.0,0.6098587512969971,1.0,-0.4887337386608124,0.2523972392082214,0.2363364994525909,0.1006313636898994,0.0,0.0,0.0,25.003129959106445,25.0,-2.9891598224639893,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424119234085083,0.050000000745058,0.0458680503070354,296.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424119234085083,0.050000000745058,0.0483012646436691,296.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424119234085083,0.050000000745058,0.035675149410963,296.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424119234085083,0.050000000745058,0.0483012646436691,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5424119234085083,0.050000000745058,0.2291204184293747,291.1569519042969,291.1499938964844,285.952392578125,285.2153015136719,291.1533508300781,296.7232360839844,291.1566467285156,1.0,0.1507620215415954,1.0,1.0,0.6083837151527405,1.0,-0.488733559846878,0.2528669238090515,0.2358666360378265,0.1011044010519981,0.0,0.0,0.0,25.002769470214844,25.0,-1.8904889822006223,-0.0,27.42760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5424141883850098,0.050000000745058,0.0458680354058742,296.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1565246582031,291.1499938964844,285.9767761230469,285.2283935546875,291.15582275390625,296.723876953125,291.1563720703125,1.0,0.1507614850997924,1.0,1.0,0.6069086790084839,1.0,-0.4887333512306213,0.2533409893512726,0.2353923618793487,0.1015825867652893,0.0,0.0,0.0,25.0024356842041,25.0,-0.8795278072357178,-0.0,27.427387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5424162149429321,0.050000000745058,0.0458680167794227,296.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5424162149429321,0.050000000745058,0.0483012311160564,296.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5424162149429321,0.050000000745058,0.0356751270592212,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5424162149429321,0.050000000745058,0.0483012311160564,296.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5424162149429321,0.050000000745058,0.2291202545166015,291.1564636230469,291.1499938964844,286.00128173828125,285.2416381835937,291.1589050292969,296.7245178222656,291.156494140625,1.0,0.1507610231637954,1.0,1.0,0.6055498719215393,1.0,-0.4887332022190094,0.2537839710712433,0.2349492311477661,0.1020302772521972,0.0,0.0,0.0,25.00214195251465,25.0,0.1354260444641113,-0.0,27.42719841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424181222915649,0.050000000745058,0.0483012162148952,296.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424181222915649,0.050000000745058,0.03567511215806,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424181222915649,0.050000000745058,0.0483012162148952,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1567687988281,291.1499938964844,286.0258178710937,285.25506591796875,291.1622009277344,296.72515869140625,291.156982421875,1.0,0.1507606208324432,1.0,1.0,0.6041911244392395,1.0,-0.4887330532073974,0.2542284727096557,0.2345045655965805,0.1024796143174171,0.0,0.0,0.0,25.00187492370605,25.0,1.129232406616211,-0.0,27.427032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5424199104309082,0.050000000745058,0.0458679907023906,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5424199104309082,0.050000000745058,0.048301201313734,296.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5424199104309082,0.050000000745058,0.0356751047074794,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5424199104309082,0.050000000745058,0.048301201313734,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5424199104309082,0.050000000745058,0.2291201055049896,291.1574401855469,291.1499938964844,286.0504150390625,285.2686462402344,291.16552734375,296.7258605957031,291.1578063964844,1.0,0.1507602781057357,1.0,1.0,0.6028323173522949,1.0,-0.4887329041957855,0.2546769678592682,0.2340559363365173,0.1029327660799026,0.0,0.0,0.0,25.00163459777832,25.0,2.03672456741333,-0.0,27.426891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424215793609619,0.050000000745058,0.0458679758012294,296.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424215793609619,0.050000000745058,0.0483011901378631,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424215793609619,0.050000000745058,0.0356750935316085,296.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424215793609619,0.050000000745058,0.0483011901378631,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424215793609619,0.050000000745058,0.2291200459003448,291.1583557128906,291.1499938964844,286.0750427246094,285.2823486328125,291.1687927246094,296.7265625,291.1588439941406,1.0,0.1507599800825119,1.0,1.0,0.6014735698699951,1.0,-0.4887327551841736,0.2551295757293701,0.2336031794548034,0.1033894792199134,0.0,0.0,0.0,25.00141334533692,25.0,2.867105722427368,-0.0,27.426767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5424231290817261,0.050000000745058,0.0458679646253585,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5424231290817261,0.050000000745058,0.0483011752367019,296.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5424231290817261,0.050000000745058,0.0356750823557376,296.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5424231290817261,0.050000000745058,0.0483011752367019,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5424231290817261,0.050000000745058,0.2291199862957,291.1595458984375,291.1499938964844,286.0996398925781,285.2961730957031,291.17205810546875,296.7273254394531,291.1601867675781,1.0,0.1507597267627716,1.0,1.0,0.6001147627830505,1.0,-0.488732635974884,0.2555863261222839,0.2331463098526001,0.1038498058915138,0.0,0.0,0.0,25.00121307373047,25.0,3.5929856300354004,-0.0,27.42666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5424245595932007,0.050000000745058,0.0458679534494876,296.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5424245595932007,0.050000000745058,0.048301164060831,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5424245595932007,0.050000000745058,0.035675074905157,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5424245595932007,0.050000000745058,0.048301164060831,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5424245595932007,0.050000000745058,0.2291199266910553,291.16094970703125,291.1499938964844,286.12420654296875,285.31011962890625,291.1750793457031,296.7280578613281,291.1617126464844,1.0,0.1507595032453537,1.0,1.0,0.5987223982810974,1.0,-0.4887325167655945,0.2560580968856811,0.2326744347810745,0.104324109852314,0.0,0.0,0.0,25.00102806091309,25.0,4.20413064956665,-0.0,27.426572799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.542425811290741,0.050000000745058,0.045867945998907,296.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.542425811290741,0.050000000745058,0.0483011528849601,296.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.542425811290741,0.050000000745058,0.0356750674545764,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.542425811290741,0.050000000745058,0.0483011528849601,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.542425811290741,0.050000000745058,0.2291198819875717,291.1625671386719,291.1499938964844,286.1487121582031,285.3241577148437,291.1779479980469,296.7288513183594,291.16339111328125,1.0,0.1507593393325805,1.0,1.0,0.5973300337791443,1.0,-0.4887324273586273,0.2565351128578186,0.2321973145008087,0.1048025116324424,0.0,0.0,0.0,25.0008602142334,25.0,4.692220687866211,-0.0,27.426498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0458679348230361,296.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0483011454343795,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1642761230469,291.1499938964844,286.1731262207031,285.3382873535156,291.1807556152344,296.7296447753906,291.1651916503906,1.0,0.1507591903209686,1.0,1.0,0.5959376692771912,1.0,-0.4887323081493377,0.257016658782959,0.2317156493663787,0.1052842512726783,0.0,0.0,0.0,25.00070571899414,25.0,5.098225593566895,-0.0,27.42643928527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5424280762672424,0.050000000745058,0.0458679273724556,296.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5424280762672424,0.050000000745058,0.0483011379837989,296.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5424280762672424,0.050000000745058,0.0356750562787056,296.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5424280762672424,0.050000000745058,0.0483011379837989,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5424280762672424,0.050000000745058,0.2291197925806045,291.1661376953125,291.1499938964844,286.19744873046875,285.3524780273437,291.1834411621094,296.73046875,291.1670837402344,1.0,0.1507590860128402,1.0,1.0,0.594545304775238,1.0,-0.488732248544693,0.2575028240680694,0.2312294244766235,0.105769358575344,0.0,0.0,0.0,25.000566482543945,25.0,5.4206132888793945,-0.0,27.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.18603515625,296.7313232421875,291.1690673828125,1.0,0.1507590115070343,1.0,1.0,0.5931529402732849,1.0,-0.4887321591377258,0.25799360871315,0.2307385504245758,0.1062576323747634,0.0,0.0,0.0,25.00043678283692,25.0,5.675108909606934,-0.0,27.42635536193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5424298644065857,0.050000000745058,0.0458679124712944,296.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5424298644065857,0.050000000745058,0.0483011230826377,296.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5424298644065857,0.050000000745058,0.0356750451028347,296.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5424298644065857,0.050000000745058,0.0483011230826377,296.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5424298644065857,0.050000000745058,0.2291197180747985,291.1700744628906,291.1499938964844,286.2456359863281,285.38104248046875,291.1877136230469,296.732177734375,291.17108154296875,1.0,0.1507589519023895,1.0,1.0,0.5916197299957275,1.0,-0.488732099533081,0.2585360705852508,0.2301959991455078,0.1067961305379867,0.0,0.0,0.0,25.00031089782715,25.0,5.7305216789245605,-0.0,27.42633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5424306392669678,0.050000000745058,0.0356750376522541,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5424306392669678,0.050000000745058,0.2291196882724762,291.1720275878906,291.1499938964844,286.2694396972656,285.3953857421875,291.18896484375,296.7330627441406,291.1730041503906,1.0,0.1507589370012283,1.0,1.0,0.5900865793228149,1.0,-0.4887320101261139,0.259087324142456,0.2296446859836578,0.107341893017292,0.0,0.0,0.0,25.00019645690918,25.0,5.598711967468262,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5424312949180603,0.050000000745058,0.0458679012954235,296.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5424312949180603,0.050000000745058,0.0483011081814765,296.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5424312949180603,0.050000000745058,0.0356750339269638,296.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5424312949180603,0.050000000745058,0.0483011081814765,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5424312949180603,0.050000000745058,0.229119673371315,291.17388916015625,291.1499938964844,286.29302978515625,285.4097595214844,291.19000244140625,296.73394775390625,291.1748352050781,1.0,0.1507589221000671,1.0,1.0,0.5885533690452576,1.0,-0.4887319803237915,0.2596441209316253,0.2290878444910049,0.1078919619321823,0.0,0.0,0.0,25.00009155273437,25.0,5.383742332458496,-0.0,27.42631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424318909645081,0.050000000745058,0.0458678975701332,296.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424318909645081,0.050000000745058,0.0483011044561862,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424318909645081,0.050000000745058,0.0483011044561862,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1756896972656,291.1499938964844,286.31640625,285.42413330078125,291.1908874511719,296.73486328125,291.17657470703125,1.0,0.1507589519023895,1.0,1.0,0.5870201587677002,1.0,-0.4887319207191467,0.260206401348114,0.2285255342721939,0.1084465384483337,0.0,0.0,0.0,24.9999942779541,25.0,5.123491287231445,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.542432427406311,0.050000000745058,0.0458678938448429,296.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.542432427406311,0.050000000745058,0.0483011007308959,296.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.542432427406311,0.050000000745058,0.0356750302016735,296.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.542432427406311,0.050000000745058,0.0483011007308959,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.542432427406311,0.050000000745058,0.2291196286678314,291.1773681640625,291.1499938964844,286.3394775390625,285.4385070800781,291.1915588378906,296.7358093261719,291.1781921386719,1.0,0.1507589966058731,1.0,1.0,0.5854870080947876,1.0,-0.4887318909168243,0.2607740461826324,0.2279578298330307,0.1090059280395507,0.0,0.0,0.0,24.999906539916992,25.0,4.817916393280029,-0.0,27.426328659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
