time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.035674262791872,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2790832519531,291.1499938964844,287.3722229003906,286.2159729003906,291.3006591796875,297.2411193847656,291.2804870605469,1.0,0.1507684141397476,1.0,1.0,0.5104111433029175,1.0,-0.488721489906311,0.2944706976413727,0.1942507773637771,0.1445896476507187,0.0,0.0,0.0,24.998178482055664,25.0,8.023033142089844,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.0458668619394302,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.0483000129461288,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.035674225538969,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.0483000129461288,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5425662994384766,0.050000000745058,0.2291144579648971,291.2815856933594,291.1499938964844,287.404296875,286.2419128417969,291.2983093261719,297.2650146484375,291.2826843261719,1.0,0.1507688760757446,1.0,1.0,0.5075122714042664,1.0,-0.4887209832668304,0.2960167825222015,0.1927042007446289,0.1462305337190628,0.0,0.0,0.0,24.99811363220215,25.0,6.45590353012085,-0.0,27.42955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.035674188286066,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28338623046875,0.5425724983215332,0.050000000745058,0.229114219546318,291.2835693359375,291.1499938964844,287.4362487792969,286.267822265625,291.2955322265625,297.2886962890625,291.2843933105469,1.0,0.150769367814064,1.0,1.0,0.5046133399009705,1.0,-0.4887204766273498,0.2975796461105346,0.1911408454179763,0.1478883326053619,0.0,0.0,0.0,24.998050689697266,25.0,4.90339469909668,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.0458667650818824,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.0482999123632907,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.035674151033163,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.0482999123632907,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.5425786972045898,0.050000000745058,0.2291139811277389,291.28497314453125,291.1499938964844,287.4681091308594,286.293701171875,291.29229736328125,297.3121337890625,291.2855529785156,1.0,0.1507698595523834,1.0,1.0,0.5017144083976746,1.0,-0.4887199699878692,0.2991590201854706,0.1895609498023986,0.1495624780654907,0.0,0.0,0.0,24.99799156188965,25.0,3.373399019241333,-0.0,27.429872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.0458667166531086,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.0482998602092266,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.03567411378026,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.0482998602092266,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.542585015296936,0.050000000745058,0.2291137427091598,291.285888671875,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3352966308594,291.2861633300781,1.0,0.1507703810930252,1.0,1.0,0.4986739754676819,1.0,-0.4887194633483886,0.3008288443088531,0.1878906190395355,0.1513262093067169,0.0,0.0,0.0,24.997922897338867,25.0,1.6960231065750122,-0.0,27.430044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0458666682243347,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0482998117804527,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0356740765273571,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.0482998117804527,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.5425912737846375,0.050000000745058,0.2291135042905807,291.2861328125,291.1499938964844,287.5313415527344,286.3451538085937,291.2816467285156,297.3581237792969,291.2860717773437,1.0,0.150770902633667,1.0,1.0,0.4956334829330444,1.0,-0.4887189567089081,0.3025215864181518,0.1861973851919174,0.1531120240688324,0.0,0.0,0.0,24.99785614013672,25.0,-0.2086315900087356,-0.0,27.430221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0482997596263885,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0356740392744541,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.0482997596263885,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.5425974726676941,0.050000000745058,0.2291132658720016,291.28570556640625,291.1499938964844,287.5626525878906,286.3707275390625,291.2753295898437,297.3806457519531,291.2852783203125,1.0,0.1507714539766311,1.0,1.0,0.4925930202007293,1.0,-0.4887184500694275,0.3042313158512115,0.1844871342182159,0.1549137085676193,0.0,0.0,0.0,24.99779319763184,25.0,-2.128864526748657,-0.0,27.430404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0458665713667869,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0482997111976146,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0356740020215511,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.0482997111976146,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28466796875,0.542603611946106,0.050000000745058,0.2291130274534225,291.2845458984375,291.1499938964844,287.5937805175781,286.3961486816406,291.2684326171875,297.40283203125,291.2838134765625,1.0,0.1507720202207565,1.0,1.0,0.4895525574684143,1.0,-0.4887179434299469,0.3059578537940979,0.1827601194381714,0.1567307412624359,0.0,0.0,0.0,24.99773406982422,25.0,-4.018693923950195,-0.0,27.430593490600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0458665266633033,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28277587890625,291.1499938964844,287.6246337890625,286.4214172363281,291.26104736328125,297.4247131347656,291.2817077636719,1.0,0.1507725864648819,1.0,1.0,0.4865120947360992,1.0,-0.4887174665927887,0.3077007234096527,0.1810167282819748,0.1585624516010284,0.0,0.0,0.0,24.9976749420166,25.0,-5.873983383178711,-0.0,27.430788040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0458664819598197,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0482996106147766,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0356739275157451,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.0482996106147766,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.5426155924797058,0.050000000745058,0.2291125655174255,291.2803955078125,291.1499938964844,287.6552124023437,286.44647216796875,291.253662109375,297.4462585449219,291.27899169921875,1.0,0.1507731825113296,1.0,1.0,0.4835414886474609,1.0,-0.4887169897556305,0.309421181678772,0.1792957931756973,0.1603699326515197,0.0,0.0,0.0,24.99762535095215,25.0,-7.613104343414307,-0.0,27.43098831176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.0458664335310459,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.048299565911293,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.0356738939881324,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.048299565911293,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.2291123420000076,291.2774353027344,291.1499938964844,287.6854858398437,286.4713134765625,291.2460021972656,297.4674987792969,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805708825588226,1.0,-0.4887165129184723,0.3111537396907806,0.1775627881288528,0.1621872782707214,0.0,0.0,0.0,24.99757957458496,25.0,-9.221529960632324,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0458663925528526,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0482995174825191,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0356738604605197,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.0482995174825191,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5426270961761475,0.050000000745058,0.2291121184825897,291.27392578125,291.1499938964844,287.7154541015625,286.49591064453125,291.23779296875,297.4884338378906,291.2720031738281,1.0,0.1507743746042251,1.0,1.0,0.4776003062725067,1.0,-0.4887160360813141,0.3129006326198578,0.1758154183626175,0.1640166044235229,0.0,0.0,0.0,24.99753189086914,25.0,-10.753376007080078,-0.0,27.4314022064209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22906494140625,297.50909423828125,291.2676696777344,1.0,0.1507750004529953,1.0,1.0,0.4746297001838684,1.0,-0.4887155890464782,0.3146613836288452,0.174054205417633,0.1658571511507034,0.0,0.0,0.0,24.997488021850582,25.0,-12.285310745239258,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.2197570800781,297.5294189453125,291.2627868652344,1.0,0.1507756263017654,1.0,1.0,0.4716590940952301,1.0,-0.4887151420116424,0.3164354860782623,0.1722796559333801,0.1677082479000091,0.0,0.0,0.0,24.99744415283203,25.0,-13.814697265625,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.035673763602972,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2601623535156,291.1499938964844,287.8031311035156,286.568115234375,291.21246337890625,297.5494689941406,291.2574462890625,1.0,0.1507762521505355,1.0,1.0,0.468985378742218,1.0,-0.488714724779129,0.3180533051490783,0.1706614196300506,0.1694009155035019,0.0,0.0,0.0,24.9974308013916,25.0,-14.952581405639648,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0458662286400795,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0482993461191654,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0356737338006496,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.0482993461191654,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5426481366157532,0.050000000745058,0.2291113138198852,291.2547302246094,291.1499938964844,287.8315124511719,286.591552734375,291.2057189941406,297.5692443847656,291.2519836425781,1.0,0.1507768929004669,1.0,1.0,0.4663116931915283,1.0,-0.488714337348938,0.3196695446968078,0.1690447777509689,0.1710889786481857,0.0,0.0,0.0,24.997419357299805,25.0,-15.581228256225586,-0.0,27.432275772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0458661913871765,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0482993088662624,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0356737039983272,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.0482993088662624,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.54265296459198,0.050000000745058,0.2291111201047897,291.24920654296875,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5887756347656,291.2463684082031,1.0,0.150777518749237,1.0,1.0,0.4636379778385162,1.0,-0.4887139499187469,0.3212955892086029,0.167418360710144,0.1727836728096008,0.0,0.0,0.0,24.997404098510746,25.0,-16.150657653808594,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0458661578595638,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0482992716133594,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0356736779212951,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.0482992716133594,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576137542725,0.050000000745058,0.2291109412908554,291.24346923828125,291.1499938964844,287.8869323730469,286.6373596191406,291.19061279296875,297.6080627441406,291.2405090332031,1.0,0.1507781594991684,1.0,1.0,0.4609642624855041,1.0,-0.4887135624885559,0.3229308724403381,0.1657827049493789,0.1744844317436218,0.0,0.0,0.0,24.99738883972168,25.0,-16.773107528686523,-0.0,27.43272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.2374572753906,291.1499938964844,287.91387939453125,286.65966796875,291.18231201171875,297.62713623046875,291.2343444824219,1.0,0.1507788002490997,1.0,1.0,0.458290547132492,1.0,-0.4887132048606872,0.3245749771595001,0.1641382277011871,0.1761907637119293,0.0,0.0,0.0,24.997373580932617,25.0,-17.471439361572266,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0458660908043384,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0482992008328437,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0356736257672309,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.0482992008328437,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.5426660776138306,0.050000000745058,0.2291106134653091,291.231201171875,291.1499938964844,287.9403076171875,286.6815795898437,291.1773376464844,297.64599609375,291.22802734375,1.0,0.150779440999031,1.0,1.0,0.4560582637786865,1.0,-0.488712877035141,0.3259697556495666,0.1627431362867355,0.1776456087827682,0.0,0.0,0.0,24.99740028381348,25.0,-17.650114059448242,-0.0,27.433177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479550361633301,0.050000000745058,0.0458270423114299,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479550361633301,0.050000000745058,0.0482580848038196,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479550361633301,0.050000000745058,0.0356432572007179,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.5479550361633301,0.050000000745058,0.0482580848038196,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.5665119886398315,0.1434445977210998,0.2480874061584472,291.22491455078125,291.1499938964844,287.9661865234375,286.7030334472656,291.1734313964844,297.6646728515625,291.2214050292969,1.0,0.1510056853294372,1.0,1.0,0.453825980424881,1.0,-0.5111735463142395,0.3422833085060119,0.1688902527093887,0.1865641474723816,0.0,0.0,0.0,24.103778839111328,43.0,-17.352291107177734,-0.0,28.577091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998862028121948,0.050000000745058,0.0452357716858387,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998862028121948,0.050000000745058,0.0476354472339153,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998862028121948,0.050000000745058,0.0351833775639534,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.6998862028121948,0.050000000745058,0.0476354472339153,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.92929208278656,0.1457544714212417,0.5296291708946228,291.2152099609375,291.1499938964844,287.991455078125,286.7239990234375,291.3232727050781,297.664306640625,291.2232360839844,1.0,0.1600931882858276,1.0,1.0,0.451593667268753,1.0,-0.8463696837425232,0.5553144216537476,0.2910552322864532,0.3341964781284332,0.0,0.0,0.0,11.409008979797363,43.0,22.646970748901367,-0.0,50.90658950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6883739829063416,0.050000000745058,0.0452548861503601,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6883739829063416,0.050000000745058,0.0476555749773979,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6883739829063416,0.050000000745058,0.0351982451975345,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6883739829063416,0.050000000745058,0.0476555749773979,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.9372931718826294,0.1473656594753265,0.5675499439239502,291.2464904785156,291.04998779296875,288.0161437988281,286.7445068359375,291.3204040527344,297.6466979980469,291.25311279296875,1.0,0.1685140132904052,1.0,1.0,0.4493613839149475,1.0,-0.8920314311981201,0.5859997868537903,0.3060316741466522,0.3562495708465576,0.0,0.0,0.0,12.415773391723633,46.0,39.86608123779297,-0.0,59.19822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.6855102181434631,0.050000000745058,0.0452597960829734,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.6855102181434631,0.050000000745058,0.0476607456803321,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.6855102181434631,0.050000000745058,0.0352020636200904,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.6855102181434631,0.050000000745058,0.0476607456803321,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.958029568195343,0.1489384025335312,0.6091657280921936,291.2632751464844,291.04998779296875,288.0401916503906,286.7644958496094,291.3253479003906,297.63067626953125,291.2670593261719,1.0,0.1762730479240417,1.0,1.0,0.4471291005611419,1.0,-0.9419514536857604,0.6193719506263733,0.3225794434547424,0.3804159462451935,0.0,0.0,0.0,13.115784645080566,46.0,38.80207824707031,-0.0,68.5340805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828575134277344,0.050000000745058,0.0452644564211368,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828575134277344,0.050000000745058,0.0476656518876552,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828575134277344,0.050000000745058,0.0352056883275508,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.6828575134277344,0.050000000745058,0.0476656518876552,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9755895733833312,0.1504256874322891,0.6504934430122375,291.2762451171875,290.95001220703125,288.0635681152344,286.7839660644531,291.3448486328125,297.6215209960937,291.2801513671875,1.0,0.1842216849327087,1.0,1.0,0.4462865591049194,1.0,-0.9915980696678162,0.6511120200157166,0.3404860496520996,0.4028799831867218,0.0,0.0,0.0,13.830333709716797,34.0,40.13264465332031,-0.0,78.75534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.9510712027549744,0.1454399675130844,0.1214182376861572,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898254394531,0.681684672832489,0.050000000745058,0.0476677492260932,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898254394531,0.681684672832489,0.050000000745058,0.035207238048315,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898254394531,0.681684672832489,0.050000000745058,0.0476677492260932,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29376220703125,0.9502862691879272,0.1523704081773758,0.6051478385925293,291.2940673828125,290.95001220703125,288.0862731933594,286.8028564453125,291.3707580566406,297.63720703125,291.2992858886719,1.0,0.189677745103836,1.0,1.0,0.4454440176486969,1.0,-1.0285921096801758,0.6748872995376587,0.3537048399448395,0.4198791682720184,0.0,0.0,0.0,14.343998908996582,34.0,48.0268440246582,-0.0,86.95706939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.9699974060058594,0.1432908922433853,0.1296840608119964,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.8604724407196045,0.1441332399845123,0.0975936204195022,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.6795136332511902,0.050000000745058,0.0352103635668754,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.6795136332511902,0.050000000745058,0.0476719811558723,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.9241402745246888,0.1549840718507766,0.5677583813667297,291.3135986328125,290.45001220703125,288.1082763671875,286.8211669921875,291.38232421875,297.6274108886719,291.3177490234375,1.0,0.1935799419879913,1.0,1.0,0.4446015059947967,1.0,-1.0535762310028076,0.6912901997566223,0.3622860014438629,0.4316539466381073,0.0,0.0,0.0,14.770541191101074,54.0,48.09420394897461,-0.0,92.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295288085937,0.962620973587036,0.1419157534837722,0.1284205764532089,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.962681233882904,0.144645020365715,0.1352577358484268,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.6764102578163147,0.050000000745058,0.0352149792015552,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.7565091252326965,0.141108363866806,0.0667892694473266,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9084738492965698,0.1584029495716095,0.5499369502067566,291.32977294921875,290.45001220703125,288.1295166015625,286.8388977050781,291.3993835449219,297.62042236328125,291.3339233398437,1.0,0.2016679346561432,1.0,1.0,0.4437589645385742,1.0,-1.0988116264343262,0.720195472240448,0.3786161243915558,0.4516738951206207,0.0,0.0,0.0,15.5152587890625,54.0,47.82048797607422,-0.0,104.40607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9762040972709656,0.1415538489818573,0.1276213973760604,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9824073910713196,0.1451970785856247,0.1372646689414978,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.9469104409217834,0.1392280459403991,0.0908298194408416,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.966858208179474,0.142225831747055,0.1304228454828262,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.8892177939414978,0.1626601815223693,0.4921697676181793,291.34844970703125,289.95001220703125,288.1499938964844,286.8559875488281,291.4276428222656,297.6180114746094,291.3536376953125,1.0,0.2121731638908386,1.0,1.0,0.4429164230823517,1.0,-1.1691914796829224,0.7644164562225342,0.4047750234603882,0.4821756482124328,0.0,0.0,0.0,15.873011589050291,74.0,53.262916564941406,-0.0,122.91346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.9611488580703736,0.1419816017150879,0.1276789009571075,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627624511719,0.9699325561523438,0.1461525112390518,0.1381404846906662,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.9532954096794128,0.1385020017623901,0.0970360562205314,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.9620822072029114,0.1423989236354828,0.1348302364349365,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627624511719,0.9021142721176147,0.1668384969234466,0.5383976101875305,291.3627319335937,289.95001220703125,288.1683044433594,286.87115478515625,291.3344116210937,297.6310119628906,291.36053466796875,1.0,0.2245615273714065,1.0,1.0,0.4288083910942077,1.0,-1.2398452758789062,0.8267349600791931,0.4131103754043579,0.5308325886726379,0.0,0.0,0.0,17.47835922241211,74.0,17.544775009155273,-0.0,145.60340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.942315638065338,0.1428571939468383,0.1283082664012909,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284606933594,0.9523574113845824,0.1468432396650314,0.1390137374401092,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.9319422245025636,0.1383561342954635,0.0969667881727218,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.9428708553314208,0.1429367959499359,0.1353246569633484,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.918942093849182,0.170216903090477,0.6006588339805603,291.326904296875,289.45001220703125,288.1830444335937,286.88311767578125,291.2168273925781,297.6354064941406,291.3172912597656,1.0,0.2388470619916916,1.0,1.0,0.4147003293037414,1.0,-1.3208575248718262,0.8986431956291199,0.4222142696380615,0.5869004726409912,0.0,0.0,0.0,19.530574798583984,94.0,-55.50899505615234,-0.0,174.81570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.936668872833252,0.1438468098640442,0.1291649341583252,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.9470321536064148,0.1483129262924194,0.1400116384029388,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.9243630766868592,0.1387462466955185,0.0971009284257888,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.9366689920425416,0.1437912583351135,0.1360169500112533,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.9546812176704408,0.1724676340818405,0.6788754463195801,291.26251220703125,289.45001220703125,288.19439697265625,286.8919982910156,291.0997009277344,297.6281433105469,291.2504272460937,1.0,0.2551091015338897,1.0,1.0,0.4005922675132751,1.0,-1.4175549745559692,0.9826040863990784,0.4349508881568908,0.6510595679283142,0.0,0.0,0.0,21.45364761352539,94.0,-120.21856689453124,-0.0,213.6622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9332834482192992,0.1447464674711227,0.130027636885643,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.9448972940444946,0.1498199552297592,0.1414180248975753,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.919985294342041,0.1393786519765854,0.0974689573049545,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9332485795021056,0.1448078900575637,0.1369121819734573,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.988681972026825,0.1736899018287658,0.7703095078468323,291.18115234375,288.95001220703125,288.20245361328125,286.89794921875,290.9851989746094,297.61065673828125,291.16766357421875,1.0,0.2732250094413757,1.0,1.0,0.3864842057228088,1.0,-1.5255858898162842,1.0759260654449463,0.4496598839759826,0.7222577929496765,0.0,0.0,0.0,23.636680603027344,114.0,-173.98779296875,-0.0,264.24200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.808336615562439,0.1453042924404144,0.1311095952987671,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.8179399371147156,0.1511452794075012,0.1432048231363296,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.7980385422706604,0.1399151980876922,0.0982126519083976,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8087646961212158,0.1457427889108657,0.1382845044136047,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8557935953140259,0.1740137785673141,0.7840225100517273,291.0906066894531,288.95001220703125,288.20733642578125,286.9010314941406,290.84619140625,297.584716796875,291.0755920410156,1.0,0.2903438210487366,1.0,1.0,0.3723761737346649,1.0,-1.5564957857131958,1.120920181274414,0.4355755746364593,0.7634844779968262,0.0,0.0,0.0,34.9584846496582,114.0,-218.9779510498047,-0.0,306.5105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.7425497174263,0.1455717235803604,0.1319321095943451,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646301269531,0.752485990524292,0.1523119360208511,0.1448596268892288,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660949707031,0.7340750098228455,0.1403286308050155,0.0988956466317176,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9653015136719,0.7436765432357788,0.1465875804424286,0.1396026611328125,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.787828803062439,0.1744841039180755,0.7881289720535278,290.9582824707031,288.45001220703125,288.2091369628906,286.9013671875,290.55279541015625,297.561279296875,290.9296264648437,1.0,0.3061895668506622,1.0,1.0,0.3440100848674774,1.0,-1.5643491744995115,1.176225185394287,0.3881240487098694,0.8156400918960571,0.0,0.0,0.0,47.6397819519043,102.0,-332.18585205078125,-0.0,344.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7625427246094,0.7141363024711609,0.1455548554658889,0.132392019033432,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76141357421875,0.7250481843948364,0.1532951593399047,0.1462404876947403,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.763427734375,0.7055469155311584,0.1405888795852661,0.09940055757761,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7623291015625,0.7162794470787048,0.1472983509302139,0.1407027244567871,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7584533691406,0.755752444267273,0.1748514175415039,0.7917254567146301,290.7532958984375,288.45001220703125,288.2080078125,286.8990478515625,290.24786376953125,297.5386047363281,290.7186279296875,1.0,0.3167257010936737,1.0,1.0,0.3156439960002899,1.0,-1.57280695438385,1.2327725887298584,0.3400343656539917,0.8703204989433289,0.0,0.0,0.0,56.86527633666992,102.0,-458.0701904296875,-0.0,373.5550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
