time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5338439941406,0.6953032612800598,0.145241305232048,0.1324971616268158,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5324401855469,0.7088057398796082,0.1540541052818298,0.1473309844732284,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53472900390625,0.6871799826622009,0.1406461894512176,0.0997088178992271,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6988772749900818,0.1478247493505478,0.1415542513132095,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.7381371259689331,0.175030305981636,0.7942196726799011,290.5238647460937,287.95001220703125,288.2040710449219,286.8941955566406,289.95361328125,297.5155639648437,290.4869384765625,1.0,0.3244859278202057,1.0,1.0,0.2872779369354248,1.0,-1.578632354736328,1.2856638431549072,0.2929684519767761,0.9218758940696716,0.0,0.0,0.0,63.68596267700195,90.0,-549.9176025390625,-0.0,394.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2934875488281,0.6828122735023499,0.1446588635444641,0.1322753280401229,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2918701171875,0.6979385614395142,0.1545879691839218,0.148133635520935,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2943420410156,0.6755250096321106,0.1404918134212494,0.0998167693614959,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.6877753734588623,0.1481601446866989,0.1421533972024917,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.288818359375,0.727352499961853,0.1749950945377349,0.7954574823379517,290.2831420898437,287.95001220703125,288.1974182128906,286.8869323730469,289.6755676269531,297.4918212890625,290.24530029296875,1.0,0.3297773003578186,1.0,1.0,0.2589118480682373,1.0,-1.5816683769226074,1.3335219621658323,0.2481464594602584,0.9689728617668152,0.0,0.0,0.0,68.58765411376953,90.0,-609.5819702148438,-0.0,409.8717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05078125,0.6744978427886963,0.1438603699207306,0.1317804604768753,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0489807128906,0.6912250518798828,0.1549113243818283,0.1486714780330658,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0515441894531,0.6680644750595093,0.1401400715112686,0.0997378826141357,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500793457031,0.6808969974517822,0.1483172625303268,0.1425182372331619,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0460510253906,0.7204176783561707,0.1747489124536514,0.7954575419425964,290.0403747558594,287.45001220703125,288.18817138671875,286.8773498535156,289.41864013671875,297.46746826171875,290.0028076171875,1.0,0.3330459594726562,1.0,1.0,0.230545774102211,1.0,-1.582066297531128,1.3753819465637207,0.2066843956708908,1.0106185674667358,0.0,0.0,0.0,71.8803939819336,78.0,-641.5307006835938,-0.0,419.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8050537109375,0.6692236661911011,0.14287930727005,0.1310504525899887,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8029479980469,0.687571108341217,0.1550268232822418,0.1489531248807907,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8057861328125,0.6635839343070984,0.1395948231220245,0.0994797199964523,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041381835937,0.6770951747894287,0.1483018696308136,0.1426591128110885,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79998779296875,0.7162256836891174,0.1742909252643585,0.7942333817481995,289.79400634765625,287.45001220703125,288.1764831542969,286.86553955078125,289.13458251953125,297.4425354003906,289.7540588378906,1.0,0.3345304131507873,1.0,1.0,0.1937019824981689,1.0,-1.5799206495285034,1.4199600219726562,0.1599605232477188,1.0554770231246948,0.0,0.0,0.0,73.72162628173828,78.0,-672.3945922851562,-0.0,422.8660278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5502624511719,0.6660364866256714,0.1417382210493087,0.1301290839910507,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5479431152344,0.68602454662323,0.1549327820539474,0.148998349905014,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509033203125,0.6610960960388184,0.1388521343469619,0.0990555956959724,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5491638183594,0.6754093170166016,0.14811871945858,0.1425990015268325,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5450744628906,0.7139861583709717,0.1736222952604293,0.7918726205825806,289.53912353515625,287.54998779296875,288.1624450683594,286.8516540527344,288.8791809082031,297.41705322265625,289.5000305175781,1.0,0.3345719277858734,1.0,1.0,0.1568581908941269,1.0,-1.5754555463790894,1.4567975997924805,0.11865796148777,1.0930848121643066,0.0,0.0,0.0,74.40365600585938,66.0,-687.709716796875,-0.0,422.3019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810363769531,0.6645308136940002,0.1404508650302887,0.1290342211723327,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2780456542969,0.6861695647239685,0.1546093374490738,0.1487990766763687,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2817077636719,0.6601678729057312,0.1378962695598602,0.0984605178236961,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.27947998046875,0.6754360198974609,0.1477625221014022,0.142339751124382,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2746887207031,0.7134009599685669,0.1727430075407028,0.7883849740028381,289.2674255371094,287.54998779296875,288.1461486816406,286.8357238769531,288.4609680175781,297.39111328125,289.21697998046875,1.0,0.3333531320095062,1.0,1.0,0.1200143992900848,1.0,-1.5686918497085571,1.5205775499343872,0.0481143593788147,1.1579772233963013,0.0,0.0,0.0,74.07588195800781,66.0,-763.0887451171875,-0.0,417.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530944824219,0.6641174554824829,0.1389398127794265,0.1277497410774231,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496154785156,0.6873846054077148,0.1539795994758606,0.1483171880245208,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9537353515625,0.6602182984352112,0.13667993247509,0.097677357494831,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.6765878796577454,0.1471602171659469,0.1418576687574386,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461669921875,0.7139221429824829,0.1715790629386901,0.78367018699646,288.9386291503906,287.6499938964844,288.1277770996094,286.81793212890625,288.1797790527344,297.3639831542969,288.8910522460937,1.0,0.3310409784317016,1.0,1.0,0.0831706002354621,1.0,-1.5593957901000977,1.5522446632385254,0.0071511790156364,1.1914111375808716,0.0,0.0,0.0,72.98023986816406,54.0,-811.6382446289062,-0.0,409.9314575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.6645070314407349,0.1372897177934646,0.1262629926204681,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70343017578125,0.6894078254699707,0.1531427204608917,0.1475549787282943,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6610291600227356,0.1353090852499008,0.0967226400971412,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.6785501837730408,0.1463340669870376,0.1411180645227432,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.7152445912361145,0.1701859980821609,0.7776194214820862,288.69659423828125,287.6499938964844,288.1073913574219,286.79833984375,288.1118469238281,297.336181640625,288.6673889160156,1.0,0.327750027179718,1.0,1.0,0.0463268086314201,1.0,-1.547399878501892,1.547010064125061,0.0003898088471032,1.1886167526245115,0.0,0.0,0.0,71.26378631591797,54.0,-697.2854614257812,-0.0,398.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54949951171875,0.6661431789398193,0.1357144564390182,0.1247301697731018,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478210449219,0.6926773190498352,0.1522917300462722,0.1466699689626693,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5497436523437,0.6630361080169678,0.1339739561080932,0.0957128331065177,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.6816718578338623,0.1454506665468216,0.1402213871479034,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464172363281,0.7176843881607056,0.168739914894104,0.7708489894866943,288.5432434082031,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3094787597656,288.52276611328125,1.0,0.3236487507820129,1.0,1.0,0.0370614454150199,1.0,-1.5340806245803833,1.5339469909667969,0.0001336804416496,1.1782606840133667,0.0,0.0,0.0,68.93527221679688,42.0,-551.5034790039062,-0.0,385.8677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.6695392727851868,0.1343066990375518,0.1232896298170089,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4323425292969,0.6976704001426697,0.1515186876058578,0.1457945853471756,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.6667285561561584,0.132762610912323,0.0947442203760147,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328918457031,0.6864489912986755,0.14462211728096,0.1393036693334579,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4312744140625,0.7215883135795593,0.1673198044300079,0.7639174461364746,288.4286804199219,287.75,288.0611267089844,286.7542419433594,288.06329345703125,297.2850341796875,288.41192626953125,1.0,0.3188587427139282,1.0,1.0,0.0277960840612649,1.0,-1.5207136869430542,1.520662784576416,5.082668576505967e-05,1.1676744222640991,0.0,0.0,0.0,65.99329376220703,42.0,-435.2493591308594,-0.0,371.3462524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6747953295707703,0.1330489665269851,0.1219706609845161,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.704468309879303,0.1508451402187347,0.1449831575155258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6722391843795776,0.1316866874694824,0.0938505232334137,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6930159330368042,0.1438817083835601,0.1384346187114715,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269710898399353,0.1659339219331741,0.7570321559906006,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2645263671875,288.3199157714844,1.0,0.313531756401062,1.0,1.0,0.0185307227075099,1.0,-1.5077733993530271,1.507755160331726,1.8209222616860643e-05,1.15736722946167,0.0,0.0,0.0,62.55814743041992,30.0,-346.3344116210937,-0.0,355.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.682152271270752,0.1319337636232376,0.1207710951566696,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2581481933594,0.7131412029266357,0.1502801328897476,0.1442543417215347,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.6798475384712219,0.130752220749855,0.0930429920554161,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.258544921875,0.701606273651123,0.143243059515953,0.1376387327909469,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574157714844,0.7340478897094727,0.1645873486995697,0.7502217888832092,288.2555847167969,287.8500061035156,288.0083312988281,286.7042541503906,288.01043701171875,297.2470703125,288.24365234375,1.0,0.3077134788036346,1.0,1.0,0.0092653613537549,1.0,-1.4953566789627075,1.4953504800796509,6.147912245069165e-06,1.147448182106018,0.0,0.0,0.0,58.68815612792969,30.0,-280.5517578125,-0.0,340.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.6917263269424438,0.1309376955032348,0.1196711957454681,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7231953144073486,0.1498132050037384,0.1436072289943695,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6897032856941223,0.1299426555633545,0.0923156216740608,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7122138738632202,0.1427002400159835,0.1369209438562393,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899108886719,0.7431057691574097,0.1633157134056091,0.7436021566390991,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23248291015625,288.177978515625,1.0,0.3015168905258178,1.0,1.0,0.0,1.0,-1.4835765361785889,1.4835745096206665,2.004540874622762e-06,1.1380187273025513,0.0,0.0,0.0,54.49732971191406,25.0,-230.698959350586,-0.0,323.8030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.133056640625,0.7014731764793396,0.130062848329544,0.1186993345618248,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1321716308594,0.733049213886261,0.1494435966014862,0.1430728286504745,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13311767578125,0.6997724175453186,0.1292571127414703,0.0916910246014595,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324768066406,0.7221627831459045,0.1422539502382278,0.136314183473587,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316833496094,0.7524424195289612,0.1621396094560623,0.7374455332756042,288.1302490234375,287.95001220703125,287.9499206542969,286.6492614746094,287.9522399902344,297.2200622558594,288.1210632324219,1.0,0.2960198521614074,1.0,1.0,0.0,1.0,-1.4728975296020508,1.4728957414627075,1.7916287333719083e-06,1.1294500827789309,0.0,0.0,0.0,50.74616622924805,25.0,-194.3604888916016,-0.0,309.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.7118256092071533,0.1292823255062103,0.1178283840417862,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799560546875,0.7436612844467163,0.1491530239582061,0.1426266133785247,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.080810546875,0.7105236649513245,0.1286806613206863,0.0911505296826362,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.7323981523513794,0.1418870538473129,0.1357956081628799,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.7627347111701965,0.1610571146011352,0.731746256351471,288.0782470703125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2095947265625,288.0699157714844,1.0,0.2907261252403259,1.0,1.0,0.0,1.0,-1.4632010459899902,1.4631993770599363,1.7698806686894386e-06,1.1216617822647097,0.0,0.0,0.0,47.2215461730957,25.0,-167.1554412841797,-0.0,296.2244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0334777832031,0.7205209732055664,0.1285900771617889,0.1170658618211746,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0326843261719,0.7535796761512756,0.1489357650279998,0.1422801613807678,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03350830078125,0.7196606397628784,0.1282130777835846,0.0907070487737655,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.032958984375,0.7417474985122681,0.141594260931015,0.1353773027658462,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.7722021341323853,0.1600682586431503,0.7265954613685608,288.0311279296875,288.04998779296875,287.8868713378906,286.5901184082031,287.8893737792969,297.2008972167969,288.0234375,1.0,0.286384642124176,1.0,1.0,0.0,1.0,-1.4546512365341189,1.454649567604065,1.7508392602394451e-06,1.1147806644439695,0.0,0.0,0.0,44.348670959472656,25.0,-147.592529296875,-0.0,285.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7283383011817932,0.1279761046171188,0.1163916066288948,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631680965423584,0.1487759202718734,0.1420097351074218,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7278785705566406,0.1278310269117355,0.0903416499495506,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7507312297821045,0.1413598358631134,0.1350358575582504,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7811720371246338,0.1591593474149704,0.7219024896621704,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2825540602207184,1.0,1.0,0.0,1.0,-1.447033166885376,1.4470314979553225,1.7339791611448163e-06,1.1086416244506836,0.0,0.0,0.0,41.909950256347656,25.0,-133.20884704589844,-0.0,275.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.7356324791908264,0.1274362802505493,0.1158007606863975,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.772407591342926,0.1486683338880539,0.1418069005012512,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.7355765700340271,0.1275238692760467,0.0900451242923736,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.7594050765037537,0.141178697347641,0.1347629725933075,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469909667969,0.7896316647529602,0.1583262979984283,0.7176351547241211,287.9459228515625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1881103515625,287.93896484375,1.0,0.2792107760906219,1.0,1.0,0.0,1.0,-1.4402738809585571,1.4402722120285034,1.7190998278238112e-06,1.103185772895813,0.0,0.0,0.0,39.82307434082031,25.0,-123.14151763916016,-0.0,267.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.7424819469451904,0.1269615590572357,0.1152845025062561,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076843261719,0.781162679195404,0.1486046463251114,0.1416613608598709,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.7428385019302368,0.1272729933261871,0.08980293571949,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90789794921875,0.7676683664321899,0.1410425305366516,0.1345484256744384,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90740966796875,0.7974749207496643,0.1575607061386108,0.7137489318847656,287.9063720703125,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.18365478515625,287.8996276855469,1.0,0.2762986421585083,1.0,1.0,0.0,1.0,-1.43426513671875,1.4342633485794067,1.7059343235814597e-06,1.0983271598815918,0.0,0.0,0.0,38.04106140136719,25.0,-116.17906951904295,-0.0,261.0962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.74901282787323,0.1265356987714767,0.1148247793316841,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8691711425781,0.7894772887229919,0.148573026061058,0.1415584236383438,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.7497889399528503,0.1270594447851181,0.0895978957414627,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.869384765625,0.7755686640739441,0.1409393101930618,0.1343773454427719,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689270019531,0.8047793507575989,0.156845286488533,0.710152804851532,287.8678894042969,288.25,287.7505798339844,286.4627380371094,287.7533569335937,297.1800231933594,287.8612976074219,1.0,0.2737199962139129,1.0,1.0,0.0,1.0,-1.4288204908370972,1.4288188219070437,1.694054731160577e-06,1.0939171314239502,0.0,0.0,0.0,36.49382400512695,25.0,-111.26065826416016,-0.0,255.07212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.7552534341812134,0.1261490434408188,0.1144106090068817,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.7973407506942749,0.1485662758350372,0.1414890885353088,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320617675781,0.7564502954483032,0.126872256398201,0.0894200131297111,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.7830919623374939,0.1408617794513702,0.1342406570911407,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.8114294409751892,0.1561713963747024,0.706791341304779,287.8301086425781,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1771240234375,287.8235778808594,1.0,0.2714169919490814,1.0,1.0,0.0,1.0,-1.4238265752792358,1.423824906349182,1.683199457147566e-06,1.0898654460906982,0.0,0.0,0.0,35.13957595825195,25.0,-107.79259490966795,-0.0,249.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948303222656,0.7610360383987427,0.1258008182048797,0.1140414774417877,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940979003906,0.8045503497123718,0.1485833525657653,0.1414522528648376,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947998046875,0.7626422643661499,0.1267084330320358,0.0892667472362518,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943115234375,0.7900319695472717,0.1408089399337768,0.1341373473405838,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938842773437,0.8172029256820679,0.1555426567792892,0.7036756873130798,287.7928771972656,288.3500061035156,287.67926025390625,286.3962097167969,287.68212890625,297.1747741699219,287.7864074707031,1.0,0.269396424293518,1.0,1.0,0.0,1.0,-1.4192906618118286,1.419288992881775,1.6733719121475588e-06,1.0861778259277344,0.0,0.0,0.0,33.97812271118164,25.0,-105.5368423461914,-0.0,245.0967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.7664762139320374,0.1254797130823135,0.1137041375041008,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.8111308217048645,0.14861661195755,0.1414378732442855,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7684789299964905,0.1265590339899063,0.0891292244195938,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.7965203523635864,0.1407729834318161,0.1340571641921997,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569885253906,0.8224154710769653,0.1549483835697174,0.7007488012313843,287.7559509277344,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1728210449219,287.74951171875,1.0,0.2675836682319641,1.0,1.0,0.0,1.0,-1.4150930643081665,1.4150915145874023,1.6643050457787467e-06,1.082758903503418,0.0,0.0,0.0,32.957855224609375,25.0,-103.97088623046876,-0.0,240.9543914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212219238281,0.7714223861694336,0.1251855641603469,0.1133986264467239,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7204895019531,0.8168627619743347,0.1486654579639434,0.1414454877376556,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72119140625,0.7737990617752075,0.1264228373765945,0.0890064239501953,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.720703125,0.8023982048034668,0.1407533586025238,0.1339997202157974,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7203063964844,0.8270248770713806,0.1543896943330764,0.6980192065238953,287.71929931640625,288.45001220703125,287.6070861816406,286.32891845703125,287.6099853515625,297.1711730957031,287.712890625,1.0,0.2659863829612732,1.0,1.0,0.0,1.0,-1.4112420082092283,1.4112403392791748,1.656008294048661e-06,1.0796157121658323,0.0,0.0,0.0,32.08119583129883,25.0,-102.95430755615234,-0.0,237.31690979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7759963274002075,0.1249109804630279,0.1131156235933303,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8220481872558594,0.1487246602773666,0.1414680182933807,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.778727650642395,0.1262950301170349,0.0888932272791862,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.8077908754348755,0.1407446265220642,0.1339577436447143,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.8312161564826965,0.1538565009832382,0.695432186126709,287.68280029296875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.169677734375,287.6764221191406,1.0,0.2645452618598938,1.0,1.0,0.0,1.0,-1.4076372385025024,1.4076355695724487,1.6482614455526343e-06,1.0766679048538208,0.0,0.0,0.0,31.308971405029297,25.0,-102.19882202148438,-0.0,234.0448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484375,0.7800653576850891,0.1246598809957504,0.1128580048680305,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.8266462683677673,0.1487940102815628,0.1415055841207504,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483764648437,0.7831212282180786,0.1261755228042602,0.0887896567583084,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478881835937,0.8124455809593201,0.1407467275857925,0.1339314579963684,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64752197265625,0.8348882794380188,0.1533500403165817,0.6929952502250671,287.6465148925781,288.54998779296875,287.5350036621094,286.2617492675781,287.5378723144531,297.1680603027344,287.64013671875,1.0,0.2632714807987213,1.0,1.0,0.0,1.0,-1.4042915105819702,1.4042898416519165,1.641087237658212e-06,1.073926329612732,0.0,0.0,0.0,30.646949768066406,25.0,-101.6147918701172,-0.0,231.1527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.7837823629379272,0.1244251728057861,0.1126189455389976,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8308623433113098,0.1488697081804275,0.1415527909994125,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7871379256248474,0.1260614395141601,0.0886923819780349,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8165985345840454,0.14075568318367,0.133915290236473,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8382056951522827,0.152861550450325,0.6906597018241882,287.6103820800781,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1666259765625,287.6040344238281,1.0,0.2621131241321563,1.0,1.0,0.0,1.0,-1.4011211395263672,1.401119589805603,1.6343036577382009e-06,1.0713239908218384,0.0,0.0,0.0,30.06141662597656,25.0,-101.04562377929688,-0.0,228.5238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.7870542407035828,0.124206893146038,0.112399160861969,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.8346292972564697,0.1489516198635101,0.1416097283363342,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7906817197799683,0.1259530782699585,0.0886016860604286,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.820228636264801,0.1407714486122131,0.1339094340801239,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8410837650299072,0.1523917764425277,0.6884300708770752,287.57452392578125,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16534423828125,287.5682067871094,1.0,0.2610774934291839,1.0,1.0,0.0,1.0,-1.3981329202651978,1.398131251335144,1.6279219607895357e-06,1.068866491317749,0.0,0.0,0.0,29.55640411376953,25.0,-100.42737579345705,-0.0,226.16775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.7899590134620667,0.1240007281303405,0.1121936067938804,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8380386233329773,0.1490379422903061,0.1416736990213394,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7938381433486938,0.1258492916822433,0.0885161012411117,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.540283203125,0.8234589099884033,0.1407921612262725,0.1339111179113388,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8436028361320496,0.1519362330436706,0.6862808465957642,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1641845703125,287.5326843261719,1.0,0.2601370215415954,1.0,1.0,0.013948286883533,1.0,-1.3952820301055908,1.3952741622924805,7.877602001826745e-06,1.0665122270584106,0.0,0.0,0.0,29.11404037475586,25.0,-99.66712188720705,-0.0,224.02235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.7924869656562805,0.1238058060407638,0.1120010688900947,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.841083824634552,0.1491281688213348,0.1417439728975296,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.505615234375,0.7965998649597168,0.125750258564949,0.088435560464859,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.505126953125,0.8263040781021118,0.1408173441886901,0.1339196562767028,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048522949219,0.8457529544830322,0.1514939665794372,0.6842061877250671,287.5038146972656,288.75,287.3948974609375,286.13116455078125,287.3978881835937,297.16314697265625,287.49761962890625,1.0,0.2592858970165252,1.0,1.0,0.027896573767066,1.0,-1.392558217048645,1.3925209045410156,3.726577415363863e-05,1.0642359256744385,0.0,0.0,0.0,28.730188369750977,25.0,-98.67263793945312,-0.0,222.0720977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947216629981995,0.1236199736595153,0.1118186116218566,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8438481092453003,0.1492214500904083,0.1418189704418182,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990551590919495,0.1256554871797561,0.0883591771125793,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8288580179214478,0.1408461183309555,0.1339333951473236,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8476150035858154,0.1510620564222335,0.6821886897087097,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1622009277344,287.46319580078125,1.0,0.2585025727748871,1.0,1.0,0.0418448634445667,1.0,-1.3899320363998413,1.3897780179977417,0.0001539267541375,1.06195068359375,0.0,0.0,0.0,28.3906307220459,25.0,-97.2229995727539,-0.0,220.27056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43756103515625,0.7966264486312866,0.1234447360038757,0.1116474121809005,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367980957031,0.8462895750999451,0.1493184715509414,0.1418991982936859,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374694824219,0.8011667132377625,0.1255661994218826,0.0882877260446548,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43701171875,0.8310895562171936,0.140879213809967,0.1339529454708099,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.436767578125,0.8491494059562683,0.1506417542695999,0.6802332997322083,287.435791015625,288.8500061035156,287.3287658691406,286.0694274902344,287.3350524902344,297.16131591796875,287.429931640625,1.0,0.2577909231185913,1.0,1.0,0.055793147534132,1.0,-1.3874130249023438,1.386857986450195,0.0005549713387154,1.0594682693481443,0.0,0.0,0.0,28.09709358215332,25.0,-94.75508880615234,-0.0,218.62405395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7982956171035767,0.1232799142599105,0.111486054956913,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8484994173049927,0.1494199186563491,0.141984224319458,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.8030322194099426,0.1254832148551941,0.0882210135459899,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8330917358398438,0.1409172117710113,0.1339777410030365,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8504470586776733,0.1502319425344467,0.6783291101455688,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.31121826171875,297.1605529785156,287.3990173339844,1.0,0.2571320831775665,1.0,1.0,0.0697414353489875,1.0,-1.3849849700927734,1.383239984512329,0.0017450425075367,1.0562728643417358,0.0,0.0,0.0,27.836566925048828,25.0,-89.80825805664062,-0.0,217.09393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.7997145652770996,0.1231305003166198,0.1113371551036834,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798522949219,0.8504564166069031,0.1495296657085418,0.1420760750770568,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802795410156,0.8046360015869141,0.1254106909036636,0.0881607756018638,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799743652344,0.8348482847213745,0.1409638673067093,0.1340098083019256,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798217773437,0.8514891266822815,0.1498366445302963,0.6764859557151794,287.3792419433594,288.95001220703125,287.2665100097656,286.01123046875,287.32666015625,297.159912109375,287.3764953613281,1.0,0.2565242350101471,1.0,1.0,0.0942823812365531,1.0,-1.3826700448989868,1.3736823797225952,0.0089876474812626,1.047142744064331,0.0,0.0,0.0,27.60837173461914,25.0,-70.63066864013672,-0.0,215.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8009949326515198,0.123025506734848,0.1112139746546745,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.852258026599884,0.1496718376874923,0.1421862840652465,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38262939453125,0.8060829639434814,0.125372514128685,0.0881155878305435,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829345703125,0.8364545702934265,0.1410421282052993,0.1340601146221161,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.8523756861686707,0.1494801193475723,0.6747580170631409,287.3837280273437,289.04998779296875,287.2371520996094,285.9837341308594,287.4467163085937,297.1595764160156,287.3894348144531,1.0,0.2559635639190674,1.0,1.0,0.1188233196735382,1.0,-1.3805861473083496,1.3493276834487915,0.0312585458159446,1.0232295989990234,0.0,0.0,0.0,27.402158737182617,25.0,-3.98175835609436,-0.0,214.3851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.8026397228240967,0.123036079108715,0.1111586689949035,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.8543769717216492,0.1499070674180984,0.1423519849777221,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4456787109375,0.8078383803367615,0.1254277378320694,0.0881122946739196,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.447021484375,0.8383601903915405,0.1412094533443451,0.1341638267040252,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.853581428527832,0.1492242366075515,0.6733243465423584,287.4504699707031,289.04998779296875,287.2091064453125,285.9574279785156,287.6884460449219,297.1600952148437,287.469482421875,1.0,0.2554576992988586,1.0,1.0,0.1433642655611038,1.0,-1.379117131233215,1.309730887413025,0.0693862363696098,0.9840024709701538,0.0,0.0,0.0,27.18350410461425,25.0,124.29678344726562,-0.0,213.2743530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
