time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8056464791297913,0.123245894908905,0.1112410426139831,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749816894531,0.8577855825424194,0.1503104567527771,0.1426369547843933,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57196044921875,0.810822606086731,0.125648558139801,0.0881964042782783,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57403564453125,0.8414843678474426,0.1415371596813202,0.1343812495470047,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.8560754060745239,0.149146482348442,0.6724949479103088,287.5792236328125,289.1499938964844,287.1824951171875,285.9324645996094,287.9104919433594,297.162109375,287.6047058105469,1.0,0.2550306618213653,1.0,1.0,0.1679052114486694,1.0,-1.378922462463379,1.276862382888794,0.1020601093769073,0.9512102603912354,0.0,0.0,0.0,26.8902645111084,25.0,247.3404998779297,-0.0,212.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029724121094,0.8105234503746033,0.1236637085676193,0.1115090101957321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059020996094,0.8631258010864258,0.1508992612361908,0.1430902332067489,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.815538763999939,0.1260497123003006,0.088402159512043,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.705078125,0.846432626247406,0.1420419067144394,0.1347590386867523,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.705810546875,0.8604928851127625,0.1492673307657241,0.6725162863731384,287.7094421386719,289.1499938964844,287.157470703125,285.90887451171875,288.0436096191406,297.1657409667969,287.73028564453125,1.0,0.2547143995761871,1.0,1.0,0.1924461424350738,1.0,-1.3805125951766968,1.2568566799163818,0.1236559674143791,0.9308860898017884,0.0,0.0,0.0,26.49294090270996,25.0,289.8598327636719,-0.0,212.10202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8231506347656,0.8166987299919128,0.1242250949144363,0.1119297668337822,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261413574219,0.8700708150863647,0.1516290605068206,0.1436929553747177,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.8215571641921997,0.1265853643417358,0.0887143015861511,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8252868652344,0.852904736995697,0.1426812708377838,0.1352794170379638,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82598876953125,0.8665060997009277,0.1495433747768402,0.6733084321022034,287.82977294921875,289.25,287.13409423828125,285.8868408203125,288.2055969238281,297.1704406738281,287.8526306152344,1.0,0.2545209527015686,1.0,1.0,0.2175966948270797,1.0,-1.3836901187896729,1.2342126369476318,0.1494775116443634,0.9076269865036012,0.0,0.0,0.0,26.02919578552246,25.0,321.5850524902344,-0.0,212.15921020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.96099853515625,0.823906660079956,0.1249196156859397,0.1124709695577621,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9644775390625,0.8784196376800537,0.1524955183267593,0.1444233655929565,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9613342285156,0.8286713361740112,0.1272499859333038,0.0891158431768417,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9634704589844,0.8607352375984192,0.1434508711099624,0.1359215229749679,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642333984375,0.873918890953064,0.149970456957817,0.6747708916664124,287.9687194824219,289.25,287.112548828125,285.8664245605469,288.3973388671875,297.176025390625,287.9953308105469,1.0,0.2544574737548828,1.0,1.0,0.2427472621202469,1.0,-1.3882235288619995,1.2089630365371704,0.1792604178190231,0.8815056681632996,0.0,0.0,0.0,25.52581787109375,25.0,364.9364929199219,-0.0,212.62339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.120361328125,0.8323508501052856,0.1257544606924057,0.1131296306848526,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8883344531059265,0.1535053104162216,0.145280435681343,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.8370933532714844,0.128049612045288,0.0896055325865745,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12322998046875,0.8701184988021851,0.1443568170070648,0.1366841346025467,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1240539550781,0.8829018473625183,0.1505549252033233,0.6768962740898132,288.12921142578125,289.3500061035156,287.0928955078125,285.8477783203125,288.6177062988281,297.1825256347656,288.1597900390625,1.0,0.2545269727706909,1.0,1.0,0.2678978145122528,1.0,-1.3940963745117188,1.1811201572418213,0.2129761576652526,0.8525339365005493,0.0,0.0,0.0,24.98445510864257,25.0,416.8716125488281,-0.0,213.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036499023437,0.8425813317298889,0.1267534643411636,0.1139251664280891,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9002556204795837,0.1546816676855087,0.1462842375040054,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8473622798919678,0.1290059387683868,0.090197168290615,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8815358877182007,0.1454210430383682,0.1375861167907714,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.8939170837402344,0.1513218283653259,0.6797862648963928,288.31365966796875,289.3500061035156,287.0753173828125,285.8309631347656,288.8650207519531,297.1900634765625,288.3482360839844,1.0,0.2547488808631897,1.0,1.0,0.2930483520030975,1.0,-1.4015167951583862,1.1510149240493774,0.2505017518997192,0.8209985494613647,0.0,0.0,0.0,24.395835876464844,25.0,474.8889465332031,-0.0,214.8424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101013183594,0.8552559614181519,0.1279264986515045,0.1148661896586418,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5151672363281,0.915388524532318,0.1560332328081131,0.1474427878856659,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.8601096868515015,0.130126878619194,0.0908961668610572,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.8954846858978271,0.1466517001390457,0.1386349946260452,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5146179199219,0.9075654745101928,0.1522811502218246,0.6834827065467834,288.5212097167969,289.45001220703125,287.0598449707031,285.81610107421875,289.1357421875,297.1986999511719,288.5596923828125,1.0,0.2551308870315552,1.0,1.0,0.3181989192962646,1.0,-1.4105710983276367,1.11906099319458,0.2915101051330566,0.7872927784919739,0.0,0.0,0.0,23.75360870361328,25.0,536.0510864257812,-0.0,216.6884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.8714507222175598,0.1292861700057983,0.1159677654504776,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9354805946350098,0.1575732231140136,0.1487714201211929,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.8763689994812012,0.1314244419336319,0.0917129889130592,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.9133555293083192,0.1480613648891449,0.1398452669382095,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.9263197779655457,0.1534496247768402,0.6880707144737244,288.7412414550781,289.45001220703125,287.04669189453125,285.8033142089844,289.3345642089844,297.2085266113281,288.7772216796875,1.0,0.2556930780410766,1.0,1.0,0.3343598842620849,1.0,-1.4214273691177368,1.0997719764709473,0.3216553628444671,0.7658506035804749,0.0,0.0,0.0,23.04498863220215,25.0,561.1204223632812,-0.0,219.0977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317321777344,0.891808807849884,0.1307941675186157,0.1172197982668876,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9362487792969,0.9590753316879272,0.1592722535133361,0.1502637863159179,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.93212890625,0.8967266082763672,0.1328691989183426,0.0926425084471702,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9349060058594,0.9372624158859252,0.1496222913265228,0.1412110328674316,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356689453125,0.9496596455574036,0.1548039615154266,0.6935412287712097,288.9416198730469,289.54998779296875,287.0359191894531,285.79266357421875,289.52667236328125,297.2191467285156,288.9757995605469,1.0,0.2564470171928406,1.0,1.0,0.3505208194255829,1.0,-1.4340426921844482,1.0816174745559692,0.352425217628479,0.7451937794685364,0.0,0.0,0.0,22.285764694213867,25.0,558.1974487304688,-0.0,222.09767150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9175565838813782,0.1324223428964615,0.1185884848237037,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363220214844,0.9835954308509828,0.1611080020666122,0.1518925279378891,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322021484375,0.9230279922485352,0.1344387382268905,0.0936644822359085,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349792480469,0.9645657539367676,0.1513131707906723,0.1427064538002014,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.9750431180000304,0.1563255190849304,0.6997921466827393,289.1417236328125,289.54998779296875,287.02764892578125,285.7843322753906,289.7247009277344,297.23028564453125,289.17608642578125,1.0,0.2573981285095215,1.0,1.0,0.3666817843914032,1.0,-1.4481654167175293,1.0636595487594604,0.3845058977603912,0.7244322299957275,0.0,0.0,0.0,21.503368377685547,25.0,559.30615234375,-0.0,225.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3337097167969,0.9247273206710817,0.1341504007577896,0.120089590549469,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372497558594,0.984856903553009,0.1633754223585128,0.1514340043067932,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340759277344,0.9300614595413208,0.136111170053482,0.0947920382022857,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9706451892852784,0.1531121432781219,0.1443495899438858,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3375549316406,0.980281949043274,0.1579844802618026,0.7068893909454346,289.3434143066406,289.6499938964844,287.0220031738281,285.7783508300781,289.9231262207031,297.2429504394531,289.3775939941406,1.0,0.2582453787326813,1.0,1.0,0.3828427493572235,1.0,-1.4538389444351196,1.039575219154358,0.4142637252807617,0.6994448900222778,0.0,0.0,0.0,21.496074676513672,43.0,560.2898559570312,-0.0,229.03903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5365905761719,0.8945308923721313,0.135988637804985,0.1217541843652725,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5394592285156,0.9624117016792296,0.1661068350076675,0.1562511473894119,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5369567871094,0.8988956212997437,0.1378959566354751,0.0960487052798271,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53973388671875,0.9392296075820924,0.1550291180610656,0.1461726278066635,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403747558594,0.9501424431800842,0.1597978770732879,0.7149883508682251,289.5463562011719,289.6499938964844,287.01910400390625,285.77490234375,290.1257629394531,297.2579345703125,289.5809936523437,1.0,0.2618655264377594,1.0,1.0,0.3990036845207214,1.0,-1.460159420967102,1.015733003616333,0.4444264471530914,0.6749914884567261,0.0,0.0,0.0,23.222412109375,43.0,563.6361694335938,-0.0,238.2394256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7284545898437,0.91828054189682,0.1379799097776413,0.1234384849667549,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325744628906,0.9851269125938416,0.1683462560176849,0.1586460024118423,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.728759765625,0.9231236577033995,0.1398341059684753,0.0973213016986846,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73101806640625,0.9640887975692748,0.1571052819490432,0.1480224877595901,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315673828125,0.9735379815101624,0.1617902517318725,0.7233490943908691,289.7364807128906,289.75,287.0190734863281,285.7740173339844,290.1965026855469,297.2715148925781,289.7620849609375,1.0,0.2679803073406219,1.0,1.0,0.4013143479824066,1.0,-1.5056285858154297,1.0391000509262085,0.4665285050868988,0.6882050037384033,0.0,0.0,0.0,23.072099685668945,61.0,514.872802734375,-0.0,252.3588714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8613586425781,0.8668003082275391,0.1399448364973068,0.1253344416618347,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86383056640625,0.929551899433136,0.170404627919197,0.1607219576835632,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8615417480469,0.8705981373786926,0.1417606621980667,0.0987630039453506,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.863037109375,0.9057244062423706,0.1591786593198776,0.1501080691814422,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9154490232467652,0.1637938469648361,0.732892632484436,289.8666381835937,289.75,287.02203369140625,285.7758483886719,290.2361755371094,297.2821044921875,289.884765625,1.0,0.2747971415519714,1.0,1.0,0.4036250114440918,1.0,-1.5216001272201538,1.045067548751831,0.4765326082706451,0.6910344958305359,0.0,0.0,0.0,26.66110038757324,61.0,425.9821166992188,-0.0,269.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96649169921875,0.8302381038665771,0.1418658345937729,0.1272235810756683,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96856689453125,0.8848358988761902,0.1724949777126312,0.1628319174051284,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9666442871094,0.83351731300354,0.1436654478311538,0.1002131327986717,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.86490797996521,0.1612400114536285,0.1522139906883239,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682006835937,0.8730827569961548,0.1657970994710922,0.7425953149795532,289.97100830078125,289.8500061035156,287.0281066894531,285.7804870605469,290.27911376953125,297.29254150390625,289.98663330078125,1.0,0.2827648222446441,1.0,1.0,0.405935674905777,1.0,-1.5423184633255005,1.0539530515670776,0.48836550116539,0.6957047581672668,0.0,0.0,0.0,30.81960678100586,79.0,355.2555236816406,-0.0,289.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0583190917969,0.7976895570755005,0.1437253952026367,0.1290944367647171,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8488574028015137,0.1745857298374176,0.1649904698133468,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0584716796875,0.8011005520820618,0.1455292254686355,0.1016639098525047,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0595397949219,0.8311647176742554,0.1632692366838455,0.1543297320604324,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0597839355469,0.8382984399795532,0.1677743941545486,0.7523849606513977,290.0622253417969,289.8500061035156,287.0373840332031,285.7880554199219,290.32373046875,297.3022766113281,290.0758056640625,1.0,0.2916047275066376,1.0,1.0,0.4082463383674621,1.0,-1.5631897449493408,1.0628457069396973,0.5003440380096436,0.7003462314605713,0.0,0.0,0.0,35.85779571533203,79.0,301.44403076171875,-0.0,312.4902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1401062011719,0.768486738204956,0.1455225050449371,0.1309388428926468,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14166259765625,0.8199424743652344,0.176663652062416,0.1671725511550903,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14019775390625,0.771685779094696,0.1473500728607177,0.1031079217791557,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1411437988281,0.8023132085800171,0.1652628034353256,0.1564437597990036,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.141357421875,0.8095975518226624,0.1697172671556472,0.7621824741363525,290.1435241699219,289.95001220703125,287.04998779296875,285.79864501953125,290.3699951171875,297.31134033203125,290.15557861328125,1.0,0.3011037111282348,1.0,1.0,0.4105570018291473,1.0,-1.5840576887130735,1.071651577949524,0.5124061703681946,0.7048945426940918,0.0,0.0,0.0,41.66231918334961,67.0,260.4204406738281,-0.0,338.2218933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.7575536966323853,0.1472564488649368,0.1326341331005096,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071838378906,0.8084714412689209,0.1787195056676864,0.169241577386856,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.7606478333473206,0.1491252183914184,0.1044490188360214,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.7904163002967834,0.1672166436910629,0.158424898982048,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.7975205779075623,0.1716179102659225,0.7713484764099121,290.2083435058594,289.95001220703125,287.0650634765625,285.8114318847656,290.3581848144531,297.31964111328125,290.215087890625,1.0,0.3067452609539032,1.0,1.0,0.4070303440093994,1.0,-1.6035716533660889,1.0894513130187988,0.5141203999519348,0.718704879283905,0.0,0.0,0.0,44.9776725769043,67.0,203.6661376953125,-0.0,357.1156616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388000488281,0.7547421455383301,0.1489012390375137,0.134202092885971,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2392578125,0.8053137063980103,0.1807217895984649,0.1712120324373245,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23883056640625,0.7578495740890503,0.150831401348114,0.1057039052248001,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391052246094,0.7873221635818481,0.1691062897443771,0.1602942943572998,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391662597656,0.7942249178886414,0.1734462678432464,0.7799607515335083,290.23980712890625,290.04998779296875,287.08160400390625,285.825439453125,290.3375549316406,297.3269348144531,290.2432861328125,1.0,0.3107506930828094,1.0,1.0,0.4035036861896515,1.0,-1.621911644935608,1.107312560081482,0.5145990252494812,0.732801079750061,0.0,0.0,0.0,46.6538314819336,55.0,140.6212158203125,-0.0,371.29095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561950683594,0.756847083568573,0.150439977645874,0.1356339901685714,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2564392089844,0.8077027797698975,0.1826477944850921,0.1730711758136749,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561950683594,0.7600640654563904,0.1524510979652404,0.1068675220012664,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.7897024154663086,0.1709131896495819,0.1620443016290664,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25640869140625,0.7964476346969604,0.1751769930124282,0.7879543304443359,290.2567443847656,290.04998779296875,287.0995178222656,285.84063720703125,290.3170471191406,297.3329162597656,290.2586669921875,1.0,0.3132732808589935,1.0,1.0,0.3999769985675812,1.0,-1.6389596462249756,1.1244785785675049,0.5144810676574707,0.7464632391929626,0.0,0.0,0.0,47.1192512512207,55.0,92.3530731201172,-0.0,381.6814270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.7627770900726318,0.1518881171941757,0.1369462013244629,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8141259551048279,0.1845020651817321,0.1748260557651519,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.7661782503128052,0.1539937406778335,0.1079490184783935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.7962858080863953,0.172644704580307,0.163685530424118,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8028804063796997,0.176812931895256,0.7953567504882812,290.26495361328125,290.1499938964844,287.1187744140625,285.85699462890625,290.2968444824219,297.3377990722656,290.2656555175781,1.0,0.3146378099918365,1.0,1.0,0.3964503407478332,1.0,-1.6547991037368774,1.1409919261932373,0.5138071775436401,0.7597166895866394,0.0,0.0,0.0,46.63763427734375,43.0,55.048282623291016,-0.0,388.9319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.7728083729743958,0.1532481461763382,0.1381429582834243,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.8243745565414429,0.1862824857234954,0.1764762103557586,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.7764574885368347,0.1554597318172454,0.1089499667286872,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.8071685433387756,0.1742999255657196,0.1652188897132873,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26580810546875,0.8133577704429626,0.1783478409051895,0.8021482229232788,290.2657470703125,290.1499938964844,287.13934326171875,285.8744201660156,290.27685546875,297.3415832519531,290.2655334472656,1.0,0.3149344027042389,1.0,1.0,0.3929236829280853,1.0,-1.6694157123565674,1.1568344831466677,0.5125811696052551,0.7725474834442139,0.0,0.0,0.0,45.28033828735352,43.0,27.187854766845703,-0.0,393.1321411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.7871527671813965,0.1545355767011642,0.1392437070608139,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.838584840297699,0.1879974603652954,0.1780349016189575,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.7910774946212769,0.1568606793880462,0.109882652759552,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.8215087056159973,0.1758887767791748,0.1666593104600906,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.8272280693054199,0.1797879934310913,0.8083810806274414,290.26373291015625,290.25,287.1611328125,285.8929138183594,290.2713317871094,297.34442138671875,290.2637939453125,1.0,0.3143754005432129,1.0,1.0,0.3908047080039978,1.0,-1.682942271232605,1.1695626974105835,0.5133796334266663,0.7824919819831848,0.0,0.0,0.0,43.22773361206055,31.0,12.54207992553711,-0.0,394.78326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8067710399627686,0.1557681560516357,0.1402631998062133,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8584120273590088,0.1896585077047348,0.1795120388269424,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8108360171318054,0.1582104265689849,0.1107561886310577,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8403360843658447,0.1774234026670456,0.1680175811052322,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8460065126419067,0.1811413466930389,0.8140848278999329,290.264404296875,290.25,287.1841125488281,285.9123840332031,290.268310546875,297.3464660644531,290.2645874023437,1.0,0.3130597770214081,1.0,1.0,0.3886857330799103,1.0,-1.695468783378601,1.1815309524536133,0.5139378309249878,0.7918794751167297,0.0,0.0,0.0,40.561031341552734,31.0,6.742263317108154,-0.0,394.1116333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8312141299247742,0.1569639593362808,0.1412261575460434,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8862733244895935,0.1912800967693328,0.1809285283088684,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8353062868118286,0.1595246642827987,0.1115872636437416,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8665918707847595,0.1789185553789138,0.1693151146173477,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.8724161982536316,0.1824230998754501,0.819359540939331,290.2645568847656,290.3500061035156,287.2082214355469,285.9328308105469,290.26568603515625,297.347900390625,290.2645874023437,1.0,0.3111498951911926,1.0,1.0,0.3865667879581451,1.0,-1.7072150707244873,1.1930485963821411,0.514166533946991,0.8009741902351379,0.0,0.0,0.0,37.40901184082031,25.0,2.649599313735962,-0.0,391.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8593891263008118,0.1581229865550995,0.1421608626842498,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2639465332031,0.9202579855918884,0.1928616613149643,0.1823123842477798,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8640604615211487,0.1608036011457443,0.1123974621295929,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.8982232809066772,0.1803732514381408,0.1705797761678695,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.9039766788482666,0.1836259812116623,0.8243076205253601,290.2639465332031,290.3500061035156,287.2334289550781,285.95416259765625,290.2635498046875,297.3487243652344,290.263916015625,1.0,0.3095659911632538,1.0,1.0,0.3844478130340576,1.0,-1.7184332609176636,1.2042721509933472,0.5141611099243164,0.8098767399787903,0.0,0.0,0.0,34.470645904541016,25.0,0.1697500199079513,-0.0,389.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.896524965763092,0.1592531651258468,0.1430706977844238,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.9646494388580322,0.1944117546081543,0.1836673021316528,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.9017897844314576,0.1620555520057678,0.1131894290447235,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.941664218902588,0.1817957609891891,0.1718149334192276,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.9476985335350036,0.1847611218690872,0.8289549946784973,290.2630920410156,290.45001220703125,287.2596740722656,285.9763488769531,290.2619323730469,297.3490600585937,290.2630310058594,1.0,0.3079344034194946,1.0,1.0,0.3823288381099701,1.0,-1.7291666269302368,1.2152259349822998,0.513940691947937,0.8186096549034119,0.0,0.0,0.0,31.59844398498535,25.0,-1.254552960395813,-0.0,386.9299926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.9322609305381776,0.160366028547287,0.144001618027687,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2704772949219,0.9916577339172364,0.1959671527147293,0.1823996901512146,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.9386525750160216,0.1632908135652542,0.1139986589550972,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703857421875,0.9769946932792664,0.1831976920366287,0.173069879412651,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2703857421875,0.981469452381134,0.1858507096767425,0.8335817456245422,290.2709350585937,290.45001220703125,287.2868957519531,285.99932861328125,290.3102722167969,297.3491516113281,290.27447509765625,1.0,0.3070619106292724,1.0,1.0,0.3852334916591644,1.0,-1.7371160984039309,1.215167999267578,0.5219480395317078,0.8171634674072266,0.0,0.0,0.0,29.697052001953125,25.0,21.58956718444824,-0.0,385.7299499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2999267578125,0.9349243640899658,0.1614753454923629,0.144994854927063,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002624511719,0.9651070237159728,0.198156476020813,0.1665337681770324,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29998779296875,0.9415163993835448,0.1645175367593765,0.11485505849123,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.979377508163452,0.184585690498352,0.1743838638067245,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3004150390625,0.9832351207733154,0.1868975013494491,0.8383509516716003,290.3012390136719,290.54998779296875,287.3150634765625,286.0231018066406,290.3611145019531,297.35076904296875,290.305908203125,1.0,0.3059643507003784,1.0,1.0,0.3881381154060364,1.0,-1.7308650016784668,1.2055213451385498,0.5253435969352722,0.8088712096214294,0.0,0.0,0.0,29.55167579650879,45.0,52.49691390991211,-0.0,381.0490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.9333106875419616,0.1626489460468292,0.146024614572525,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353881835937,0.9670876264572144,0.2009022533893585,0.1694997996091842,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9401167631149292,0.1658013612031936,0.1157354488968849,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3355407714844,0.9782367944717408,0.1860257089138031,0.1757252216339111,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3355712890625,0.9815680384635924,0.1879746913909912,0.8431350588798523,290.3365173339844,290.54998779296875,287.3440856933594,286.0475769042969,290.4184265136719,297.3558044433594,290.34228515625,1.0,0.3083767592906952,1.0,1.0,0.3910427689552307,1.0,-1.7404779195785522,1.205948829650879,0.5345290303230286,0.806997537612915,0.0,0.0,0.0,29.97234916687012,45.0,77.38813781738281,-0.0,388.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785705566406,0.9301874041557312,0.1638913303613662,0.1471193134784698,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9828258156776428,0.2031736969947815,0.1814224123954773,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.9371883869171144,0.1671453714370727,0.116660863161087,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.97579425573349,0.1875220090150833,0.1771232187747955,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.9785934686660768,0.1890931874513626,0.848108172416687,290.38037109375,290.6499938964844,287.3739624023437,286.0726928710937,290.48126220703125,297.3599548339844,290.3873291015625,1.0,0.3129541873931885,1.0,1.0,0.393947422504425,1.0,-1.764797568321228,1.2155309915542605,0.5492665767669678,0.8113203048706055,0.0,0.0,0.0,30.818119049072266,63.0,101.62380981445312,-0.0,405.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297180175781,0.9174305200576782,0.165199339389801,0.1482979655265808,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43084716796875,0.9883400201797484,0.2044902592897415,0.1933148652315139,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9244767427444458,0.1685453802347183,0.1176450997591018,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303894042969,0.9647035598754884,0.1890711784362793,0.1785973459482193,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.430419921875,0.9670617580413818,0.1902502179145813,0.8533759713172913,290.4317932128906,290.6499938964844,287.40460205078125,286.0984191894531,290.5458374023437,297.3600769042969,290.439453125,1.0,0.319198340177536,1.0,1.0,0.396852046251297,1.0,-1.7969369888305664,1.2298383712768557,0.5670986771583557,0.818917453289032,0.0,0.0,0.0,32.4507942199707,63.0,122.52898406982422,-0.0,427.3897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4852600097656,0.8614213466644287,0.1665088832378387,0.1496576070785522,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.486328125,0.9279952049255372,0.2058070749044418,0.1947036683559417,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853820800781,0.8671957850456238,0.1699400097131729,0.1187643408775329,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859619140625,0.901602566242218,0.190613642334938,0.1802522987127304,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859924316406,0.9031946659088136,0.1913860291242599,0.8594382405281067,290.4874267578125,290.75,287.4359741210937,286.1247253417969,290.61407470703125,297.3587951660156,290.4954528808594,1.0,0.3257553875446319,1.0,1.0,0.4010606706142425,1.0,-1.8037474155426023,1.2258301973342896,0.577917218208313,0.8137279152870178,0.0,0.0,0.0,37.70954513549805,81.0,139.2266845703125,-0.0,449.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54656982421875,0.8270995616912842,0.1678809076547622,0.1510543078184127,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477600097656,0.885635495185852,0.2072784453630447,0.1962220966815948,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54669189453125,0.8323587775230408,0.1713900864124298,0.1199075132608413,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.8633277416229248,0.192210704088211,0.1819385737180709,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.8641738295555115,0.1925648897886276,0.8655888438224792,290.5489501953125,290.75,287.468017578125,286.15155029296875,290.6862487792969,297.3589782714844,290.5577087402344,1.0,0.3332899510860443,1.0,1.0,0.4052692949771881,1.0,-1.8180291652679443,1.2262945175170898,0.5917346477508545,0.8111957311630249,0.0,0.0,0.0,43.09312057495117,81.0,155.6874542236328,-0.0,474.9208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61138916015625,0.7980937957763672,0.1693043708801269,0.1525197327136993,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61260986328125,0.8534003496170044,0.208863765001297,0.1978854686021804,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61151123046875,0.803756594657898,0.17288438975811,0.1210993304848671,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6121826171875,0.8334668874740601,0.193851500749588,0.183690071105957,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122131347656,0.8336641192436218,0.1937801241874694,0.8720084428787231,290.61383056640625,290.8500061035156,287.50067138671875,286.1788635253906,290.7584228515625,297.35986328125,290.6228332519531,1.0,0.3414276838302612,1.0,1.0,0.4094778895378113,1.0,-1.8330283164978027,1.2271502017974854,0.6058781147003174,0.8088973164558411,0.0,0.0,0.0,49.12483215332031,69.0,168.2953338623047,-0.0,503.3603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6784973144531,0.7871650457382202,0.1707837879657745,0.153924360871315,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6797180175781,0.8422538638114929,0.21055369079113,0.1995402425527572,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.7928085923194885,0.1744256913661956,0.122238241136074,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6793212890625,0.8231016397476196,0.1955389231443405,0.1853694915771484,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6793212890625,0.822734534740448,0.1950361132621765,0.8780552744865417,290.6809997558594,290.8500061035156,287.5339050292969,286.2065734863281,290.8301696777344,297.36138916015625,290.69012451171875,1.0,0.3458007872104645,1.0,1.0,0.4136865139007568,1.0,-1.847347617149353,1.2275409698486328,0.619806706905365,0.8062995076179504,0.0,0.0,0.0,52.2372932434082,69.0,177.46884155273438,-0.0,522.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
