time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74688720703125,0.78542160987854,0.1723280847072601,0.1553141176700592,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481384277344,0.8403671979904175,0.212340161204338,0.2012157142162323,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470397949219,0.7910864353179932,0.1760218292474746,0.1233588233590126,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74774169921875,0.8214144110679626,0.197281002998352,0.1870237737894058,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477111816406,0.8204866051673889,0.1963426023721695,0.8839609026908875,290.7494201660156,290.95001220703125,287.5676574707031,286.23468017578125,290.9014892578125,297.36358642578125,290.7586364746094,1.0,0.3486917316913605,1.0,1.0,0.4178951382637024,1.0,-1.861451745033264,1.227769374847412,0.6336823105812073,0.8035584688186646,0.0,0.0,0.0,53.49546432495117,57.0,183.9448699951172,-0.0,536.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.7898297905921936,0.1739382445812225,0.1567114293575287,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.8445922136306763,0.2142168134450912,0.2029262334108352,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153686523437,0.7955544590950012,0.1776747107505798,0.1244784817099571,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160400390625,0.8255626559257507,0.1990801244974136,0.1886768043041229,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160095214844,0.8240805268287659,0.197703331708908,0.8898447751998901,290.8176574707031,290.95001220703125,287.60186767578125,286.2630920410156,290.9666442871094,297.3663635253906,290.8265075683594,1.0,0.3502802550792694,1.0,1.0,0.4214590191841125,1.0,-1.875578045845032,1.2291771173477173,0.6464009284973145,0.8019782900810242,0.0,0.0,0.0,53.38132858276367,57.0,185.5856475830078,-0.0,545.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.7994378209114075,0.1756060868501663,0.1581225097179412,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.8541053533554077,0.2161690145730972,0.2046703249216079,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8052279353141785,0.1793785244226455,0.1256034076213836,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.834605872631073,0.2009311914443969,0.1903375536203384,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.8325477838516235,0.1991146802902221,0.8957566022872925,290.8837585449219,291.04998779296875,287.636474609375,286.2917785644531,291.0306701660156,297.36962890625,290.89239501953125,1.0,0.3508668839931488,1.0,1.0,0.4250228703022003,1.0,-1.8898104429244995,1.2307049036026,0.6591055393218994,0.8004857897758484,0.0,0.0,0.0,52.18017959594727,45.0,184.5730133056641,-0.0,551.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469909667969,0.8143105506896973,0.1773304194211959,0.1595499515533447,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9481201171875,0.8696893453598022,0.2181930243968963,0.2064478695392608,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9471130371094,0.819762647151947,0.1811337023973465,0.1267366856336593,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94775390625,0.8492037653923035,0.2028347253799438,0.1920106261968612,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.8464772701263428,0.200577825307846,0.9017223119735718,290.9493103027344,291.04998779296875,287.6714782714844,286.3207092285156,291.0943603515625,297.373291015625,290.9578552246094,1.0,0.3505849242210388,1.0,1.0,0.4285867512226105,1.0,-1.9041924476623533,1.2322983741760254,0.6718941330909729,0.7990170121192932,0.0,0.0,0.0,50.01409149169922,45.0,183.48731994628903,-0.0,554.5338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8337330222129822,0.1791040450334549,0.1609953641891479,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8921772837638855,0.2202771455049514,0.2082558572292328,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.8392431139945984,0.1829348802566528,0.1278812438249588,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8704463839530945,0.2047850936651229,0.1936997920274734,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.8669211268424988,0.2020878493785858,0.907763421535492,291.0145874023437,291.1499938964844,287.706787109375,286.3498229980469,291.1576843261719,297.37725830078125,291.02301025390625,1.0,0.3496808409690857,1.0,1.0,0.4321506321430206,1.0,-1.9187560081481927,1.2339798212051392,0.6847761869430542,0.7975870966911316,0.0,0.0,0.0,47.13287353515625,33.0,182.4082794189453,-0.0,555.4275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8616780638694763,0.1809291243553161,0.1624630391597747,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.9261505007743835,0.2224226742982864,0.2100975960493087,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.8677145838737488,0.1847849786281585,0.1290409117937088,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.9014615416526794,0.2067852914333343,0.1954102367162704,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.897084653377533,0.2036481201648712,0.9139065146446228,291.0794372558594,291.1499938964844,287.7423400878906,286.3790588378906,291.2205810546875,297.38153076171875,291.0877685546875,1.0,0.3482222557067871,1.0,1.0,0.4357144832611084,1.0,-1.9335530996322632,1.2357826232910156,0.6977705359458923,0.79621821641922,0.0,0.0,0.0,43.59511947631836,33.0,181.2786865234375,-0.0,554.3218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9041858911514282,0.1827960759401321,0.1639522910118103,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.974694550037384,0.2246182411909103,0.2119699567556381,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.911064624786377,0.1866761445999145,0.1302161961793899,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.950869917869568,0.2088275253772735,0.1971426159143448,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.9451700448989868,0.2052511274814605,0.9201563000679016,291.1405334472656,291.1499938964844,287.77813720703125,286.40838623046875,291.2665405273437,297.385986328125,291.1475830078125,1.0,0.3463706374168396,1.0,1.0,0.4373470246791839,1.0,-1.948586344718933,1.2412559986114502,0.7073303461074829,0.7984509468078613,0.0,0.0,0.0,39.56528854370117,36.0,171.73561096191406,-0.0,551.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9350669384002686,0.1846742033958435,0.165556401014328,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.9925541877746582,0.2269113510847091,0.2088086158037185,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.9425826072692872,0.1885823309421539,0.1314816772937774,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.9793241620063782,0.2108866572380066,0.1989983767271042,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.9738818407058716,0.2068715542554855,0.9269948601722716,291.193359375,291.1499938964844,287.8140563964844,286.4377746582031,291.3092956542969,297.3904724121094,291.1998291015625,1.0,0.3460875451564789,1.0,1.0,0.4389795660972595,1.0,-1.9579319953918457,1.2435216903686523,0.7144102454185486,0.799062192440033,0.0,0.0,0.0,37.69964599609375,36.0,158.86439514160156,-0.0,552.4213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.9451329708099364,0.1865391582250595,0.1672146320343017,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.9806570410728456,0.2298651039600372,0.1963331997394561,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.9524542093276978,0.190482884645462,0.1327933818101883,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.987147092819214,0.2129430472850799,0.2009191066026687,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.9815303683280944,0.2084887325763702,0.9341410994529724,291.2421569824219,291.1499938964844,287.85009765625,286.4671325683594,291.3502197265625,297.39703369140625,291.2480773925781,1.0,0.3459859788417816,1.0,1.0,0.4406120777130127,1.0,-1.959640860557556,1.241373062133789,0.7182678580284119,0.7963058352470398,0.0,0.0,0.0,37.29449081420898,56.0,147.03628540039062,-0.0,551.6622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.946585774421692,0.1884280741214752,0.1689019501209259,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.287841796875,0.9815805554389954,0.2331541329622268,0.1981367468833923,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.9538705348968506,0.1924155950546264,0.1341332197189331,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879333496094,0.988167643547058,0.2150344103574752,0.2028805017471313,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.287841796875,0.9820703864097596,0.2101421058177948,0.9414819478988647,291.2889099121094,291.1499938964844,287.8861694335937,286.4964294433594,291.3945007324219,297.4056091308594,291.2950134277344,1.0,0.349164754152298,1.0,1.0,0.4422446191310882,1.0,-1.9751174449920648,1.2473514080047607,0.7277660369873047,0.7986958622932434,0.0,0.0,0.0,37.81673049926758,56.0,140.0068359375,-0.0,565.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9399120211601256,0.1903338134288787,0.170629546046257,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.9857115745544434,0.2361102402210235,0.206950381398201,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9473549723625184,0.1943728476762771,0.1355099380016327,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.9829149842262268,0.2171529829502105,0.2048943489789962,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.9759458303451538,0.2118234485387802,0.9490770697593688,291.3367614746094,291.1499938964844,287.9222717285156,286.525634765625,291.440185546875,297.412841796875,291.3428955078125,1.0,0.35431969165802,1.0,1.0,0.4438771605491638,1.0,-2.0009548664093018,1.2593915462493896,0.7415633201599121,0.8049833178520203,0.0,0.0,0.0,39.18486022949219,76.0,136.84991455078125,-0.0,588.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768005371094,0.9295803308486938,0.1922515034675598,0.1723821461200714,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.9972555041313172,0.2384202033281326,0.2249446809291839,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768615722656,0.9371585249900818,0.1963502764701843,0.1369114965200424,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.9744144082069396,0.2192944288253784,0.2069442123174667,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.9663652777671814,0.2135254591703415,0.9568413496017456,291.3778381347656,291.1499938964844,287.95831298828125,286.5546875,291.4548034667969,297.4170227050781,291.3816833496094,1.0,0.3613792657852173,1.0,1.0,0.4416651725769043,1.0,-2.036639928817749,1.284318923950195,0.7523211240768433,0.8220481276512146,0.0,0.0,0.0,41.13776397705078,76.0,118.5845184326172,-0.0,623.2197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027404785156,0.8826662302017212,0.1940904855728149,0.174257293343544,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.9543979167938232,0.2402743548154831,0.2270663678646087,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027709960937,0.8890432119369507,0.1982641667127609,0.1384163349866867,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.9250175356864928,0.2213763445615768,0.2091370970010757,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029235839844,0.9152873158454896,0.2151594310998916,0.9652609825134276,291.4034118652344,291.1499938964844,287.9942626953125,286.58355712890625,291.4612121582031,297.4175720214844,291.4059753417969,1.0,0.3691000342369079,1.0,1.0,0.4394531846046448,1.0,-2.055625915527344,1.2999248504638672,0.755700945854187,0.8337130546569824,0.0,0.0,0.0,46.64378356933594,96.0,93.29975128173828,-0.0,657.5363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212951660156,0.8474523425102234,0.1958652734756469,0.1760932654142379,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.910191774368286,0.2421259433031082,0.2290433645248413,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.8532773852348328,0.200132206082344,0.1399028152227401,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.8850644826889038,0.2234167456626892,0.2113092243671417,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.8763147592544556,0.2167379558086395,0.9735307693481444,291.4218444824219,291.1499938964844,288.0300598144531,286.6121826171875,291.46746826171875,297.4179077148437,291.4239501953125,1.0,0.377673864364624,1.0,1.0,0.4372411966323852,1.0,-2.076408624649048,1.3166978359222412,0.7597107887268066,0.8459452986717224,0.0,0.0,0.0,52.945194244384766,96.0,72.99287414550781,-0.0,696.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366455078125,0.8183366656303406,0.1975717395544052,0.1779074966907501,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.8753700852394104,0.2440146803855896,0.2310752123594284,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.82386714220047,0.2019472569227218,0.1413838267326355,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4367980957031,0.8526662588119507,0.2254075855016708,0.2134775072336197,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.436767578125,0.8442193269729614,0.2182501405477523,0.981714367866516,291.43707275390625,291.1499938964844,288.0656433105469,286.6404724121094,291.4732971191406,297.41802978515625,291.4388122558594,1.0,0.3867216110229492,1.0,1.0,0.4350292384624481,1.0,-2.0952394008636475,1.3323925733566284,0.7628469467163086,0.8574844598770142,0.0,0.0,0.0,60.23210906982422,99.0,57.5460319519043,-0.0,737.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44921875,0.7998724579811096,0.199216142296791,0.1796085089445114,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.8552592396736145,0.2459281533956527,0.2330774515867233,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.8058885931968689,0.2037133425474167,0.1427871584892273,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.8342257142066956,0.227352038025856,0.2155436277389526,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.8257296681404114,0.2196968644857406,0.9893339276313782,291.4495849609375,291.1499938964844,288.1009521484375,286.66845703125,291.4788513183594,297.4180603027344,291.4510192871094,1.0,0.3938322365283966,1.0,1.0,0.4328172504901886,1.0,-2.113006830215454,1.3475204706192017,0.7654864192008972,0.8687046766281128,0.0,0.0,0.0,66.04734802246094,99.0,46.15380096435547,-0.0,773.8999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.7866033911705017,0.2008067816495895,0.1812271028757095,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563293457031,0.8418442010879517,0.2478482723236084,0.2350623458623886,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.7926449179649353,0.2054351270198822,0.144133985042572,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.8217256665229797,0.2292535156011581,0.2175350338220596,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.456298828125,0.8126921653747559,0.2210797220468521,0.9965087175369264,291.4563293457031,291.1499938964844,288.135986328125,286.696044921875,291.4681701660156,297.4178771972656,291.4564208984375,1.0,0.400224357843399,1.0,1.0,0.4286387860774994,1.0,-2.12996244430542,1.3661094903945925,0.7638528347015381,0.8835354447364807,0.0,0.0,0.0,71.00487518310547,87.0,28.9632625579834,-0.0,806.8370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.7824062705039978,0.2023331075906753,0.1826995760202407,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535522460937,0.8376772999763489,0.2497500330209732,0.236943632364273,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45361328125,0.7885315418243408,0.2071022689342498,0.1453738659620285,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.8177971243858337,0.2311013042926788,0.2193827629089355,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45361328125,0.8080804944038391,0.2223872691392898,1.002907395362854,291.4534912109375,291.1499938964844,288.170654296875,286.72320556640625,291.4548645019531,297.4173278808594,291.4530639648437,1.0,0.4039154350757599,1.0,1.0,0.4244603514671325,1.0,-2.1453864574432373,1.3841952085494995,0.7611913084983826,0.8982135057449341,0.0,0.0,0.0,73.43553161621094,87.0,10.79515552520752,-0.0,829.6360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44775390625,0.7832988500595093,0.2038004845380783,0.1840544641017913,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476318359375,0.8385953903198242,0.251624584197998,0.2387373298406601,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.7895750999450684,0.208717331290245,0.1465280801057815,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.818780243396759,0.2328969687223434,0.2211149185895919,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.808529794216156,0.2236202657222747,1.0086591243743896,291.4475402832031,291.1499938964844,288.20489501953125,286.7498779296875,291.4410095214844,297.4164123535156,291.44677734375,1.0,0.4062218070030212,1.0,1.0,0.4202818870544433,1.0,-2.1595442295074463,1.4016711711883545,0.7578731179237366,0.9125428199768066,0.0,0.0,0.0,74.18331909179688,75.0,-2.9004530906677246,-0.0,845.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.7880712151527405,0.2052143365144729,0.1853091567754745,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.8434022665023804,0.2534688711166382,0.2404527068138122,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.7945478558540344,0.2102832943201065,0.1476085036993026,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8234805464744568,0.234642893075943,0.2227469086647033,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.8127972483634949,0.2247803211212158,1.013832449913025,291.43902587890625,291.1499938964844,288.2386779785156,286.7760314941406,291.4266662597656,297.4151916503906,291.43804931640625,1.0,0.4073095619678497,1.0,1.0,0.4161034226417541,1.0,-2.1725850105285645,1.418613314628601,0.7539717555046082,0.9265778660774232,0.0,0.0,0.0,73.60810089111328,75.0,-13.128884315490724,-0.0,855.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.7959972620010376,0.206584945321083,0.1864862143993377,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.8514516949653625,0.2552827894687652,0.2421020865440368,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.8026905655860901,0.2118073254823684,0.1486303210258484,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.8311352729797363,0.2363458722829818,0.2242987602949142,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.8199172616004944,0.225876122713089,1.0185284614562988,291.4287109375,291.1499938964844,288.2719421386719,286.80157470703125,291.411865234375,297.4136657714844,291.4275207519531,1.0,0.4074922204017639,1.0,1.0,0.4119249880313873,1.0,-2.1847124099731445,1.4351346492767334,0.7495778203010559,0.9403881430625916,0.0,0.0,0.0,72.05098724365234,63.0,-21.05727195739746,-0.0,860.9391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41754150390625,0.8072580695152283,0.2079145759344101,0.1875912398099899,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.8631516695022583,0.2570644617080688,0.2436868995428085,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41754150390625,0.8139044642448425,0.2132900655269622,0.1495966464281082,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.8420661091804504,0.2380063086748123,0.2257744073867797,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.8300114274024963,0.2269074916839599,1.022762894630432,291.4172058105469,291.1499938964844,288.3046569824219,286.8265380859375,291.398193359375,297.41192626953125,291.416015625,1.0,0.4068567156791687,1.0,1.0,0.4079494178295135,1.0,-2.195963859558105,1.450825572013855,0.7451383471488953,0.9535580277442932,0.0,0.0,0.0,69.60914611816406,63.0,-26.13198471069336,-0.0,862.4242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8209401369094849,0.2092137634754181,0.1886431723833084,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8786235451698303,0.2588183581829071,0.2452203780412674,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8274980783462524,0.2147399336099624,0.1505206227302551,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8565022945404053,0.2396326065063476,0.2271915823221206,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8432192206382751,0.2278862297534942,1.0266337394714355,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,291.3843078613281,297.4100341796875,291.4040222167969,1.0,0.405633807182312,1.0,1.0,0.4039738774299621,1.0,-2.206531524658203,1.466180682182312,0.7403508424758911,0.9665396809577942,0.0,0.0,0.0,66.53633117675781,51.0,-29.72222137451172,-0.0,860.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930053710937,0.8379064202308655,0.2104837596416473,0.1896460354328155,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.8988234996795654,0.2605431377887726,0.2467038631439209,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.8448467254638672,0.2161569148302078,0.1514042913913726,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3928527832031,0.8756408095359802,0.2412247061729431,0.228552907705307,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929138183594,0.860801100730896,0.2288120687007904,1.030152440071106,291.3926086425781,291.1499938964844,288.3681640625,286.8743591308594,291.3699035644531,297.4079895019531,291.3912353515625,1.0,0.4038737714290619,1.0,1.0,0.3999983370304107,1.0,-2.2164418697357178,1.4812382459640503,0.7352036833763123,0.9793664813041688,0.0,0.0,0.0,62.89226531982422,51.0,-32.59886932373047,-0.0,856.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8600627183914185,0.2117300778627395,0.1906116902828216,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.9265028238296508,0.2622420489788055,0.2481469810009002,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8677038550376892,0.2175460457801818,0.1522563099861145,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.900514543056488,0.2427879422903061,0.2298703491687774,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8840762972831726,0.2296937853097915,1.033390998840332,291.37921142578125,291.1499938964844,288.3988647460937,286.89715576171875,291.3550720214844,297.4058532714844,291.37774658203125,1.0,0.401723176240921,1.0,1.0,0.396022766828537,1.0,-2.2258317470550537,1.4960753917694092,0.7297563552856445,0.9920864701271056,0.0,0.0,0.0,58.83816909790039,39.0,-35.07926940917969,-0.0,850.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.8904781937599182,0.2129521965980529,0.1915412247180938,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.9630277156829834,0.2639131546020508,0.2495493441820144,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8988211154937744,0.2189060896635055,0.1530769765377044,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.936316967010498,0.2443211078643798,0.2311443388462066,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.9160710573196412,0.2305301576852798,1.0363513231277466,291.3650817871094,291.1499938964844,288.4288024902344,286.91912841796875,291.3396911621094,297.40362548828125,291.3635559082031,1.0,0.3992106914520263,1.0,1.0,0.3920472264289856,1.0,-2.234705209732056,1.5106886625289917,0.7240166664123535,1.0046958923339844,0.0,0.0,0.0,54.41133499145508,39.0,-37.21638488769531,-0.0,841.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.9318106770515442,0.2141513079404831,0.1924554705619812,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9983575344085692,0.265575647354126,0.2507467865943908,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.9417862296104432,0.2202376872301101,0.1538823395967483,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.9780277609825134,0.2458250820636749,0.2323968708515167,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35321044921875,0.9592812657356262,0.2313245683908462,1.0391498804092407,291.3529968261719,291.1499938964844,288.4579162597656,286.94024658203125,291.3326416015625,297.4013366699219,291.35205078125,1.0,0.3963378667831421,1.0,1.0,0.3891846835613251,1.0,-2.240727186203003,1.521163821220398,0.7195634841918945,1.0140681266784668,0.0,0.0,0.0,50.0175666809082,57.0,-33.91535949707031,-0.0,831.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34405517578125,0.9396122694015504,0.2153324484825134,0.1934994906187057,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.997300386428833,0.267475813627243,0.2456382066011428,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.9495990872383118,0.2215458154678344,0.1547845751047134,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.9844014048576356,0.2473054230213165,0.2337800413370132,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.9656960368156432,0.2320840805768966,1.0425138473510742,291.34381103515625,291.1499938964844,288.48614501953125,286.96044921875,291.3256530761719,297.4000244140625,291.34283447265625,1.0,0.397152304649353,1.0,1.0,0.3863221704959869,1.0,-2.244978904724121,1.5305030345916748,0.7144759297370911,1.0221521854400637,0.0,0.0,0.0,49.59014892578125,57.0,-30.08857727050781,-0.0,833.0752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.9372594952583312,0.2165098488330841,0.1945714205503463,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.997886836528778,0.2693641781806946,0.2492233216762542,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.9474478960037231,0.2228497564792633,0.155706450343132,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9826976656913756,0.2487823963165283,0.2351901531219482,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9628329277038574,0.2328321784734726,1.0459624528884888,291.3353576660156,291.1499938964844,288.5134582519531,286.979736328125,291.3203430175781,297.39910888671875,291.33465576171875,1.0,0.3997769057750702,1.0,1.0,0.3834596574306488,1.0,-2.2575018405914307,1.5450224876403809,0.7124792337417603,1.0337200164794922,0.0,0.0,0.0,50.35542678833008,75.0,-26.35724449157715,-0.0,847.9393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.925120174884796,0.2176749557256698,0.1956721842288971,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.9949524402618408,0.270931214094162,0.2560910880565643,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.9355743527412416,0.2241428643465042,0.1566510498523712,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284606933594,0.9728742837905884,0.2502496540546417,0.2366318553686142,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.950654149055481,0.2335626035928726,1.049524188041687,291.328369140625,291.1499938964844,288.5397644042969,286.9979858398437,291.31561279296875,297.3969116210937,291.3277893066406,1.0,0.4041165113449096,1.0,1.0,0.3805971145629883,1.0,-2.276054620742798,1.5633708238601685,0.712683916091919,1.0478708744049072,0.0,0.0,0.0,52.28083801269531,75.0,-22.91061210632324,-0.0,872.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8932497501373291,0.2187950164079666,0.196853220462799,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.967452347278595,0.2723225355148315,0.2576386928558349,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.9022853970527648,0.2253926694393158,0.1576592326164245,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.940499484539032,0.2516750693321228,0.2381608635187149,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.915399968624115,0.2342429310083389,1.0534662008285522,291.32196044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.3082580566406,297.3935241699219,291.3212585449219,1.0,0.4091634750366211,1.0,1.0,0.3777346014976501,1.0,-2.285564661026001,1.5760701894760132,0.7094945311546326,1.058751940727234,0.0,0.0,0.0,56.72579956054688,93.0,-21.260025024414062,-0.0,899.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.8654062151908875,0.2198877483606338,0.198027491569519,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3156433105469,0.935207724571228,0.2738029956817627,0.2591845989227295,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.8740706443786621,0.2266169935464859,0.1586635112762451,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.315673828125,0.907590389251709,0.2530767619609833,0.2396861612796783,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.8851194381713867,0.2348911464214325,1.057352066040039,291.31561279296875,291.1499938964844,288.5892944335937,287.0313415527344,291.3067626953125,297.390625,291.3152770996094,1.0,0.4150220155715942,1.0,1.0,0.3756814301013946,1.0,-2.2962629795074463,1.5878418684005735,0.7084211111068726,1.067952036857605,0.0,0.0,0.0,61.965030670166016,93.0,-18.118282318115234,-0.0,931.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.8408135771751404,0.2209609150886535,0.1992117911577224,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.9042184352874756,0.2752832472324371,0.260802149772644,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.8489072918891907,0.2278220206499099,0.1596762984991073,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.8803379535675049,0.2544605731964111,0.2412244826555252,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.8584113121032715,0.2355143129825592,1.0612653493881226,291.3124084472656,291.1499938964844,288.61236572265625,287.0463562011719,291.3058166503906,297.3878479003906,291.3122253417969,1.0,0.4214767813682556,1.0,1.0,0.3736282587051391,1.0,-2.307394027709961,1.5997724533081057,0.7076215744018555,1.0773884057998655,0.0,0.0,0.0,68.0155258178711,111.0,-13.616676330566406,-0.0,966.1049194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.8193870782852173,0.2220151871442794,0.2004047930240631,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8790345788002014,0.2767587900161743,0.2624492347240448,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.8272126913070679,0.2290079295635223,0.160695880651474,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8564492464065552,0.2558266818523407,0.2427733689546585,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8353890180587769,0.236113041639328,1.0651969909667969,291.30975341796875,291.1499938964844,288.6342468261719,287.0601501464844,291.3041381835937,297.3851928710937,291.3095703125,1.0,0.4284162819385528,1.0,1.0,0.3715750873088836,1.0,-2.318613290786743,1.611798644065857,0.7068145871162415,1.0869032144546509,0.0,0.0,0.0,74.77323150634766,111.0,-10.906646728515623,-0.0,1004.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.7993349432945251,0.2230503857135772,0.201600894331932,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.8573632836341858,0.2782245874404907,0.2641085088253021,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070068359375,0.8078033328056335,0.2301748543977737,0.161717802286148,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.8362799286842346,0.2571751773357391,0.2443266659975052,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.8154597878456116,0.2366887629032135,1.0691237449645996,291.3069152832031,291.1499938964844,288.6549072265625,287.07275390625,291.3017578125,297.382568359375,291.30670166015625,1.0,0.4356753528118133,1.0,1.0,0.3695219159126282,1.0,-2.3298540115356445,1.6238775253295898,0.7059763669967651,1.0964685678482056,0.0,0.0,0.0,82.05742645263672,99.0,-9.514556884765623,-0.0,1045.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.7913981676101685,0.2240674346685409,0.2026426643133163,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.8494535088539124,0.2796781361103058,0.2656131386756897,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.7999401092529297,0.2313225716352462,0.1626194566488266,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.8288755416870117,0.2585051953792572,0.2457182854413986,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.8071651458740234,0.2372408211231231,1.0722590684890747,291.3038635253906,291.1499938964844,288.6742858886719,287.08404541015625,291.2982177734375,297.3800048828125,291.3035583496094,1.0,0.4391465187072754,1.0,1.0,0.3674687445163727,1.0,-2.33943772315979,1.6349366903305054,0.7045009732246399,1.1054296493530271,0.0,0.0,0.0,85.6432113647461,99.0,-9.308321952819824,-0.0,1069.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
