time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.7897712588310242,0.2250783294439315,0.203590452671051,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8479881882667542,0.281125545501709,0.2670212686061859,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.7984077334403992,0.2324610352516174,0.1634464859962463,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8274802565574646,0.2598255574703216,0.2470089346170425,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8049157857894897,0.2377788126468658,1.0748939514160156,291.3007507324219,291.1499938964844,288.6923217773437,287.09405517578125,291.29608154296875,297.3775634765625,291.300537109375,1.0,0.4411162137985229,1.0,1.0,0.3657235205173492,1.0,-2.347978353500366,1.6446666717529297,0.703311562538147,1.113268256187439,0.0,0.0,0.0,86.97903442382812,87.0,-8.676316261291504,-0.0,1084.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.7922014594078064,0.2260891199111938,0.2044780254364013,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8506160378456116,0.2825703620910644,0.2683647274971008,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.8009717464447021,0.2335957735776901,0.1642242670059204,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.8299368619918823,0.2611414790153503,0.2482323795557022,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.8067649602890015,0.2383088767528534,1.0771925449371338,291.2980651855469,291.1499938964844,288.7089538574219,287.1026611328125,291.2932434082031,297.37530517578125,291.2978210449219,1.0,0.4418306946754455,1.0,1.0,0.3639783263206482,1.0,-2.355824708938598,1.6539320945739746,0.7018925547599792,1.120795488357544,0.0,0.0,0.0,86.75740814208984,87.0,-8.259926795959473,-0.0,1092.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.797685444355011,0.2271006852388382,0.2053241580724716,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8563783168792725,0.2840126454830169,0.2696618735790252,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8066008687019348,0.234728455543518,0.1649676710367202,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.8353038430213928,0.2624546885490417,0.2494086474180221,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.8115602135658264,0.2388340979814529,1.07925546169281,291.2948913574219,291.1499938964844,288.7241516113281,287.10986328125,291.28936767578125,297.3731994628906,291.2945556640625,1.0,0.4416418075561523,1.0,1.0,0.3622331023216247,1.0,-2.3631842136383057,1.6629109382629397,0.700273334980011,1.1281447410583496,0.0,0.0,0.0,85.4052505493164,75.0,-8.7529296875,-0.0,1094.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.8062812089920044,0.2281117439270019,0.2061323821544647,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.8654739260673523,0.2854496538639068,0.2709151804447174,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.8150199055671692,0.235858216881752,0.1656796336174011,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.8437365293502808,0.2637644112110138,0.2505417168140411,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.8191302418708801,0.2393542826175689,1.0811046361923218,291.2909240722656,291.1499938964844,288.73785400390625,287.1156311035156,291.284423828125,297.3712463378906,291.29052734375,1.0,0.4406332373619079,1.0,1.0,0.3604879081249237,1.0,-2.3700993061065674,1.6716281175613403,0.6984712481498718,1.1353325843811035,0.0,0.0,0.0,83.02507781982422,75.0,-9.960732460021973,-0.0,1092.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.8170701861381531,0.2291203439235687,0.2069133818149566,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.8776324987411499,0.2868804633617401,0.272135853767395,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8256085515022278,0.2369840890169143,0.1663691699504852,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8550369143486023,0.2650699913501739,0.2516440749168396,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8290280699729919,0.2398697286844253,1.0828039646148682,291.2862243652344,291.1499938964844,288.75,287.119873046875,291.2784118652344,297.3693542480469,291.2857360839844,1.0,0.4390642046928406,1.0,1.0,0.3587426841259002,1.0,-2.376698732376098,1.6801642179489136,0.6965343952178955,1.1424118280410769,0.0,0.0,0.0,79.9435806274414,63.0,-11.667364120483398,-0.0,1087.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8303248286247253,0.23012475669384,0.2076677531003952,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811889648437,0.8934561610221863,0.2883060574531555,0.2733260095119476,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8390814661979675,0.2381045073270797,0.1670370101928711,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812194824219,0.8699305057525635,0.26637002825737,0.2527168691158294,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8419274687767029,0.2403794378042221,1.0843610763549805,291.2811279296875,291.1499938964844,288.76141357421875,287.12286376953125,291.2734375,297.3675842285156,291.2807006835937,1.0,0.4369826316833496,1.0,1.0,0.3572002947330475,1.0,-2.382996797561645,1.6880563497543335,0.6949403285980225,1.1489168405532837,0.0,0.0,0.0,76.22572326660156,63.0,-12.577970504760742,-0.0,1079.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.8468590378761292,0.2311260402202606,0.2084029018878936,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.913734257221222,0.289729505777359,0.2744961082935333,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.8562042117118835,0.2392202913761139,0.1676889657974243,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764892578125,0.8888447284698486,0.2676657438278198,0.2537682652473449,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.8585026264190674,0.2408850491046905,1.0858172178268433,291.27642822265625,291.1499938964844,288.7728576660156,287.1249389648437,291.2687072753906,297.3658752441406,291.2760009765625,1.0,0.4345490336418152,1.0,1.0,0.3556579053401947,1.0,-2.3890814781188965,1.6957957744598389,0.6932855844497681,1.1553174257278442,0.0,0.0,0.0,72.07330322265625,51.0,-12.80567741394043,-0.0,1069.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.8686209917068481,0.2321241050958633,0.209119364619255,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.9417606592178344,0.2911513447761535,0.2756475806236267,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.8787368535995483,0.2403307110071182,0.1683250665664672,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.9135817885398864,0.2689568400382995,0.2547986507415771,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.8804263472557068,0.2413864731788635,1.0871750116348269,291.2718200683594,291.1499938964844,288.7843933105469,287.1260986328125,291.2640686035156,297.3642578125,291.2713623046875,1.0,0.4317721724510193,1.0,1.0,0.3541154861450195,1.0,-2.394958972930908,1.7034183740615845,0.6915405988693237,1.161647915840149,0.0,0.0,0.0,67.49980926513672,51.0,-12.855419158935549,-0.0,1057.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.8973236083984375,0.2331192046403885,0.2098236232995987,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.9740793704986572,0.2925721704959869,0.2767878770828247,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.9082434773445128,0.2414357513189315,0.168950155377388,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.9479603171348572,0.2702440023422241,0.255815178155899,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.9092853665351868,0.2418845742940902,1.088469624519348,291.2671813964844,291.1499938964844,288.79595947265625,287.1263732910156,291.25946044921875,297.3627014160156,291.2667541503906,1.0,0.4287797808647156,1.0,1.0,0.3525730967521667,1.0,-2.400702714920044,1.710970401763916,0.6897321939468384,1.167938470840454,0.0,0.0,0.0,62.66410446166992,39.0,-12.86762809753418,-0.0,1043.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.9359447360038756,0.2341059148311615,0.210528165102005,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9990000128746032,0.2940328419208526,0.2729636430740356,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.9484561085700988,0.2425318360328674,0.1695742905139923,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.98426753282547,0.2715180218219757,0.2568296194076538,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.9486785531044006,0.2423740774393081,1.0897642374038696,291.2626342773437,291.1499938964844,288.8075866699219,287.12579345703125,291.25457763671875,297.361328125,291.2621765136719,1.0,0.4254671931266784,1.0,1.0,0.3510307073593139,1.0,-2.404370069503784,1.7171834707260132,0.687186598777771,1.1734391450881958,0.0,0.0,0.0,57.90254974365234,39.0,-12.928750038146973,-0.0,1026.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.9560586214065552,0.2350381761789322,0.2113113701343536,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.9989858269691468,0.2961246967315674,0.2578096091747284,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.9677584767341614,0.2435749471187591,0.1702600121498108,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.9987503290176392,0.2727474570274353,0.2575608491897583,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.9671632051467896,0.2428099811077118,1.0914528369903564,291.2582702636719,291.1499938964844,288.8192138671875,287.1243896484375,291.2487487792969,297.3621520996094,291.25762939453125,1.0,0.4209755361080169,1.0,1.0,0.3498815894126892,1.0,-2.387107610702514,1.7088942527770996,0.678213357925415,1.1694073677062988,0.0,0.0,0.0,55.36754989624024,59.0,-13.3031644821167,-0.0,999.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.9609772562980652,0.2359924763441085,0.2121423780918121,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.9986353516578674,0.2987159490585327,0.2547104656696319,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.9724507927894592,0.2446436285972595,0.1709844470024109,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532043457031,0.9986353516578674,0.2741541266441345,0.2547104656696319,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.9711043238639832,0.2432748526334762,1.093395471572876,291.2531433105469,291.1499938964844,288.8309020996094,287.1221923828125,291.2469177246094,297.3666687011719,291.2528381347656,1.0,0.4208658337593078,1.0,1.0,0.3487325012683868,1.0,-2.384037971496582,1.7098352909088137,0.674202561378479,1.1706092357635498,0.0,0.0,0.0,54.87846374511719,59.0,-12.36245822906494,-0.0,993.8637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9600242376327516,0.236962616443634,0.2130135595798492,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.9988661408424376,0.3011792302131653,0.2567367553710937,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9716674089431764,0.2457336038351059,0.1717434227466583,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.9988661408424376,0.2756039202213287,0.2567367553710937,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9695454239845276,0.243765726685524,1.095579981803894,291.25103759765625,291.1499938964844,288.84259033203125,287.1192321777344,291.2483825683594,297.37091064453125,291.2510681152344,1.0,0.4228969812393188,1.0,1.0,0.3475834131240845,1.0,-2.3935675621032715,1.7189123630523682,0.6746550798416138,1.1773737668991089,0.0,0.0,0.0,55.416015625,79.0,-8.423033714294434,-0.0,1006.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.953312337398529,0.2379429787397384,0.2139191627502441,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9990000128746032,0.303293764591217,0.2636412680149078,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9655027389526368,0.2468392252922058,0.1725330054759979,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9978501796722412,0.2768871486186981,0.2618396580219269,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.9625009298324584,0.2442736327648162,1.097975730895996,291.2510986328125,291.1499938964844,288.8542785644531,287.1155090332031,291.2516174316406,297.3725891113281,291.2513427734375,1.0,0.4270220696926117,1.0,1.0,0.3464342951774597,1.0,-2.413037776947021,1.7344568967819214,0.6785809397697449,1.188431739807129,0.0,0.0,0.0,56.89765548706055,79.0,-3.952768325805664,-0.0,1033.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9367998838424684,0.2389212846755981,0.2148700952529907,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9990000128746032,0.3048085868358612,0.2780306935310364,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9498740434646606,0.2479474395513534,0.173361137509346,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.98593270778656,0.2780793905258178,0.2630783319473266,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.9458025097846984,0.2447813153266906,1.1006157398223877,291.25244140625,291.1499938964844,288.8659362792969,287.111083984375,291.25506591796875,297.3709716796875,291.2528076171875,1.0,0.4326469302177429,1.0,1.0,0.3452852070331573,1.0,-2.436641931533813,1.752703070640564,0.6839388012886047,1.2013887166976929,0.0,0.0,0.0,59.65168380737305,99.0,-0.1123954951763153,-0.0,1070.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550354003906,0.9081958532333374,0.2398851811885833,0.2158855944871902,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.9885732531547546,0.3055792450904846,0.2893562316894531,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25506591796875,0.9210024476051332,0.2490459382534027,0.1742429137229919,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.9613142013549804,0.2792905867099762,0.264362633228302,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25506591796875,0.9160757660865784,0.2452719211578369,1.1035783290863037,291.2551574707031,291.1499938964844,288.87762451171875,287.10595703125,291.25946044921875,297.3656311035156,291.2556457519531,1.0,0.4394496977329254,1.0,1.0,0.3443670570850372,1.0,-2.4598822593688965,1.770149827003479,0.6897323131561279,1.213956356048584,0.0,0.0,0.0,64.26618957519531,99.0,3.5721983909606934,-0.0,1115.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8661778569221497,0.2407785803079605,0.217021182179451,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.9441503286361694,0.3064640462398529,0.2904193997383117,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8771376013755798,0.2500781118869781,0.1752210855484008,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.912463366985321,0.2804499268531799,0.2657986283302307,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8723106384277344,0.2456869632005691,1.1071217060089111,291.2574768066406,291.1499938964844,288.8892822265625,287.1001892089844,291.2588806152344,297.3599853515625,291.2574768066406,1.0,0.4460883736610412,1.0,1.0,0.3434489071369171,1.0,-2.4618585109710693,1.7737653255462646,0.6880931258201599,1.2172414064407349,0.0,0.0,0.0,72.49569702148438,119.0,3.3695216178894043,-0.0,1155.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8410643935203552,0.2416824102401733,0.2180882692337036,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584533691406,0.9114134907722472,0.3073837757110595,0.2915488481521606,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.851261556148529,0.2511252760887146,0.1761491745710373,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8841312527656555,0.2816359996795654,0.2671800553798675,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.8461563587188721,0.2461111694574356,1.1103088855743408,291.2584533691406,291.1499938964844,288.90087890625,287.09375,291.2614440917969,297.3556823730469,291.2586975097656,1.0,0.4536314606666565,1.0,1.0,0.342530757188797,1.0,-2.476898670196533,1.785922646522522,0.6909759640693665,1.2260255813598633,0.0,0.0,0.0,79.86530303955078,119.0,3.8892781734466553,-0.0,1201.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8179497718811035,0.2425546944141388,0.2191866189241409,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8833038210868835,0.3084000051021576,0.2927860915660858,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8277426362037659,0.2521442174911499,0.1771041601896286,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.858121931552887,0.2828018069267273,0.2686066031455993,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.8223193287849426,0.2465029507875442,1.1136475801467896,291.2600402832031,291.1499938964844,288.9124755859375,287.08673095703125,291.2629699707031,297.3517761230469,291.26025390625,1.0,0.4612719118595123,1.0,1.0,0.3416126072406769,1.0,-2.486577272415161,1.794594645500183,0.6919825673103333,1.232560157775879,0.0,0.0,0.0,88.39055633544922,122.0,4.056892395019531,-0.0,1249.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8029270768165588,0.243410050868988,0.2201909571886062,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8665385842323303,0.309503972530365,0.2940259575843811,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8133191466331482,0.2531487345695495,0.1779882311820984,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8427778482437134,0.2839595079421997,0.2699443697929382,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8070432543754578,0.2468764781951904,1.116512417793274,291.2615051269531,291.1499938964844,288.92401123046875,287.0791320800781,291.2644958496094,297.3485717773437,291.26171875,1.0,0.4668713510036468,1.0,1.0,0.3406944870948791,1.0,-2.4953866004943848,1.8027082681655884,0.6926783323287964,1.238756775856018,0.0,0.0,0.0,94.8730926513672,122.0,4.117059230804443,-0.0,1287.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7920067310333252,0.2442564964294433,0.2211391776800155,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8551987409591675,0.3106688261032104,0.2952916324138641,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8026620149612427,0.2541453540325165,0.1788297891616821,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8324057459831238,0.2851131856441498,0.2712292969226837,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7955484390258789,0.2472387999296188,1.119088053703308,291.2626647949219,291.1499938964844,288.9354858398437,287.07098388671875,291.26483154296875,297.3458557128906,291.2627868652344,1.0,0.4716893434524536,1.0,1.0,0.3396236598491668,1.0,-2.5036966800689697,1.8108806610107424,0.6928160786628723,1.245103359222412,0.0,0.0,0.0,100.13831329345705,110.0,3.4484786987304688,-0.0,1320.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.7883325815200806,0.2450971752405166,0.221971720457077,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.8515220880508423,0.3118719756603241,0.2964867353439331,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.7990626096725464,0.2551366090774536,0.1795819401741027,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.8290432691574097,0.2862635552883148,0.2723958790302276,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.7913174629211426,0.2475931197404861,1.121077060699463,291.2632751464844,291.1499938964844,288.9468994140625,287.0622863769531,291.26483154296875,297.343505859375,291.26336669921875,1.0,0.4739201664924621,1.0,1.0,0.3385528326034546,1.0,-2.510830402374268,1.818318486213684,0.6925118565559387,1.2510004043579102,0.0,0.0,0.0,102.45403289794922,110.0,2.5399951934814453,-0.0,1339.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7888376712799072,0.2459396719932556,0.2227319180965423,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8521655201911926,0.3131071031093597,0.2976411283016205,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7996974587440491,0.2561292052268982,0.1802777200937271,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8296739459037781,0.2874159514904022,0.273487389087677,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7912871837615967,0.2479462325572967,1.1226921081542969,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3415222167969,291.263671875,1.0,0.4748859703540802,1.0,1.0,0.3374820351600647,1.0,-2.5172195434570312,1.825283169746399,0.6919363141059875,1.2565702199935913,0.0,0.0,0.0,102.85796356201172,98.0,1.73852276802063,-0.0,1349.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7925570607185364,0.2467865943908691,0.2234397381544113,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8561407327651978,0.3143692910671234,0.2987666428089142,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8035867810249329,0.2571259438991546,0.1809324920177459,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8333779573440552,0.2885725796222687,0.2745238542556762,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7944796085357666,0.2483014315366745,1.1240333318710327,291.2637634277344,291.1499938964844,288.969482421875,287.0434875488281,291.2645263671875,297.3398132324219,291.2637939453125,1.0,0.4747542440891266,1.0,1.0,0.3364112079143524,1.0,-2.523066759109497,1.8319036960601809,0.6911629438400269,1.2619115114212036,0.0,0.0,0.0,101.77819061279295,98.0,1.1054455041885376,-0.0,1351.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.7986921072006226,0.2476388067007064,0.2241141200065612,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.8626856803894043,0.3156501054763794,0.2998722195625305,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.809826135635376,0.2581281065940857,0.1815612167119979,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.839424192905426,0.2897343635559082,0.2755248546600342,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.8000854849815369,0.2486610114574432,1.1252007484436035,291.2637939453125,291.1499938964844,288.98065185546875,287.0334167480469,291.2642822265625,297.3383483886719,291.2638244628906,1.0,0.4738714098930359,1.0,1.0,0.3353404104709625,1.0,-2.528566598892212,1.8383067846298216,0.6902598738670349,1.2671080827713013,0.0,0.0,0.0,99.67635345458984,86.0,0.5918857455253601,-0.0,1349.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.8072800040245056,0.2484945058822631,0.2247593253850937,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.8719693422317505,0.3169455826282501,0.3009595572948456,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.8181340098381042,0.2591347694396972,0.1821675598621368,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619323730469,0.8479787707328796,0.2909001410007477,0.2764952182769775,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.808122992515564,0.2490246295928955,1.126220464706421,291.26190185546875,291.1499938964844,288.99169921875,287.0229187011719,291.25830078125,297.3370666503906,291.26153564453125,1.0,0.4723232686519623,1.0,1.0,0.3335331678390503,1.0,-2.53376841545105,1.8463270664215088,0.6874414682388306,1.273978590965271,0.0,0.0,0.0,96.66754913330078,86.0,-3.2698071002960205,-0.0,1343.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8175236582756042,0.2493447065353393,0.2253805696964264,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.8837764859199524,0.3182435929775238,0.3020299673080444,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.828231155872345,0.2601386308670044,0.1827565729618072,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.8589242696762085,0.2920627892017364,0.2774417102336883,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8178235292434692,0.2493864446878433,1.1271307468414309,291.25738525390625,291.1499938964844,289.0026550292969,287.0120544433594,291.2515563964844,297.3358459472656,291.2569274902344,1.0,0.4703179597854614,1.0,1.0,0.331725925207138,1.0,-2.538739919662476,1.854335069656372,0.6844049692153931,1.2808855772018433,0.0,0.0,0.0,93.04413604736328,74.0,-7.78194522857666,-0.0,1333.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.8296898603439331,0.2501863837242126,0.2259751260280609,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.8984997868537903,0.3195401430130005,0.3030799925327301,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.8406974077224731,0.2611372470855713,0.1833269894123077,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.8727761507034302,0.293219655752182,0.2783626317977905,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.8294920325279236,0.2497441321611404,1.127926468849182,291.25201416015625,291.1499938964844,289.01348876953125,287.0008239746094,291.2447204589844,297.3346252441406,291.25152587890625,1.0,0.467895358800888,1.0,1.0,0.3299186825752258,1.0,-2.543464422225952,1.8621950149536133,0.6812692880630493,1.287696361541748,0.0,0.0,0.0,88.87057495117188,74.0,-11.035248756408691,-0.0,1321.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24639892578125,0.8443647027015686,0.2510206997394562,0.2265494912862777,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9171249270439148,0.3208336532115936,0.3041135966777801,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.8560507297515869,0.2621311843395233,0.1838836669921875,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.8897581696510315,0.2943712174892425,0.2792643904685974,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24639892578125,0.843647301197052,0.250097781419754,1.1286377906799316,291.2462463378906,291.1499938964844,289.024169921875,286.9892883300781,291.23779296875,297.3334655761719,291.2456970214844,1.0,0.4651920795440674,1.0,1.0,0.328111469745636,1.0,-2.548003673553467,1.869947075843811,0.6780565977096558,1.2944365739822388,0.0,0.0,0.0,84.33431243896484,62.0,-13.458758354187012,-0.0,1307.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.8628230094909668,0.2518469393253326,0.2271042615175247,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401123046875,0.9414064288139344,0.3221228420734405,0.3051307499408722,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.8753914833068848,0.2631198167800903,0.1844271272420883,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401428222656,0.9109262228012084,0.2955166697502136,0.2801475524902344,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402038574219,0.8615208864212036,0.2504466772079468,1.129267334938049,291.2400817871094,291.1499938964844,289.0347595214844,286.9774475097656,291.23077392578125,297.332275390625,291.239501953125,1.0,0.4622296094894409,1.0,1.0,0.3263042271137237,1.0,-2.552363157272339,1.8775936365127563,0.6747696399688721,1.301107406616211,0.0,0.0,0.0,79.46784973144531,62.0,-15.208646774291992,-0.0,1292.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.8863394856452942,0.2526654601097107,0.22764353454113,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.9688868522644044,0.323406845331192,0.3061343431472778,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335205078125,0.8997251987457275,0.2641032040119171,0.1849603056907653,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23345947265625,0.9395973682403564,0.29665607213974,0.281016081571579,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.8843914270401001,0.2507906854152679,1.1298326253890991,291.2333984375,291.1499938964844,289.045166015625,286.9653625488281,291.2230834960937,297.3310852050781,291.2327575683594,1.0,0.4590776562690735,1.0,1.0,0.3244184851646423,1.0,-2.556580781936645,1.885352611541748,0.671228289604187,1.3079179525375366,0.0,0.0,0.0,74.36531066894531,50.0,-16.884998321533203,-0.0,1275.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.9166674017906188,0.2534739971160888,0.2281723767518997,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2262878417969,0.9960323572158812,0.3246962130069732,0.3071337342262268,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.9325271844863892,0.2650791108608246,0.1854871064424514,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.9721236228942872,0.2977871894836426,0.2818751931190491,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.9137794375419616,0.2511275112628937,1.1303586959838867,291.2262268066406,291.1499938964844,289.0554504394531,286.9530334472656,291.215087890625,297.3299255371094,291.2255554199219,1.0,0.4557486176490783,1.0,1.0,0.3225327134132385,1.0,-2.560002326965332,1.8926019668579104,0.6674003005027771,1.314428210258484,0.0,0.0,0.0,69.16486358642578,50.0,-18.354721069335938,-0.0,1257.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.9396193623542786,0.2542373538017273,0.2287655025720596,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.9990000128746032,0.3263518810272217,0.293727159500122,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187805175781,0.9553776383399964,0.2660122811794281,0.1860655397176742,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2187194824219,0.9906262755393982,0.2988751232624054,0.2828038036823272,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.93596613407135,0.2514224052429199,1.131218194961548,291.2186279296875,291.1499938964844,289.0655517578125,286.94049072265625,291.2042541503906,297.32989501953125,291.2176818847656,1.0,0.4515500068664551,1.0,1.0,0.3206469714641571,1.0,-2.548744440078736,1.889989733695984,0.6587546467781067,1.314780592918396,0.0,0.0,0.0,65.80413055419922,68.0,-20.67857551574707,-0.0,1228.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.9463924169540404,0.2550041675567627,0.2294211238622665,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.9990000128746032,0.3285033404827118,0.2890373170375824,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.9619461297988892,0.2669532001018524,0.1866948306560516,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.9956172704696656,0.2999707460403442,0.2838008999824524,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.9421417713165284,0.2517294585704803,1.1324143409729004,291.2086486816406,291.1499938964844,289.0754699707031,286.92779541015625,291.1952819824219,297.3324584960937,291.20782470703125,1.0,0.4513359367847442,1.0,1.0,0.3187611997127533,1.0,-2.5467090606689453,1.8936573266983032,0.6530516743659973,1.318405032157898,0.0,0.0,0.0,64.98644256591797,68.0,-23.06015396118164,-0.0,1222.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.9449612498283386,0.2557700872421264,0.2301195859909057,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.9990000128746032,0.3305706977844238,0.2910885214805603,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.9607784152030944,0.2678987979888916,0.1873610317707061,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.9947765469551086,0.3010715842247009,0.284848153591156,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.940066695213318,0.2520478367805481,1.133875012397766,291.2005920410156,291.1499938964844,289.0852355957031,286.9149475097656,291.1886291503906,297.3347473144531,291.199951171875,1.0,0.4529696702957153,1.0,1.0,0.3168754577636719,1.0,-2.5538127422332764,1.9034074544906616,0.65040522813797,1.3263872861862185,0.0,0.0,0.0,65.53804779052734,86.0,-22.253875732421875,-0.0,1233.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.9369515180587769,0.2565318644046783,0.2308467775583267,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.9990000128746032,0.3322841227054596,0.2986007034778595,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.9533708095550536,0.2688447833061218,0.1880531907081604,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.9891838431358336,0.3021731376647949,0.2859308421611786,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.9313843846321106,0.2523699998855591,1.135526418685913,291.1954650878906,291.1499938964844,289.09478759765625,286.9019775390625,291.1889953613281,297.3353271484375,291.1953430175781,1.0,0.4563345313072204,1.0,1.0,0.3157687485218048,1.0,-2.567817687988281,1.9158896207809448,0.6519280672073364,1.3355796337127686,0.0,0.0,0.0,67.18926239013672,86.0,-17.01011085510254,-0.0,1257.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
