time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.9241159558296204,0.257296621799469,0.2316005975008011,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.9990000128746032,0.3334704339504242,0.3103999495506286,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.941030502319336,0.2697959840297699,0.1887682378292083,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.9794289469718932,0.3032800257205963,0.2870446741580963,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.9180309176445008,0.2526949942111969,1.1373261213302612,291.1937255859375,291.1499938964844,289.1041564941406,286.8889465332031,291.1905822753906,297.3334350585937,291.1937866210937,1.0,0.4610857367515564,1.0,1.0,0.3146620690822601,1.0,-2.587249517440796,1.9319132566452024,0.6553363800048828,1.3471148014068604,0.0,0.0,0.0,69.76507568359375,104.0,-10.9695463180542,-0.0,1293.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.8974962830543518,0.2580356895923614,0.2324525713920593,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.193603515625,0.9835675954818726,0.3341745436191559,0.3165087401866913,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.912714958190918,0.2707235515117645,0.1895611882209777,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.954085648059845,0.3043636977672577,0.2882642149925232,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.8917425870895386,0.2529903650283813,1.13960862159729,291.193603515625,291.1499938964844,289.1133117675781,286.8758544921875,291.1903686523437,297.328857421875,291.193603515625,1.0,0.4665666818618774,1.0,1.0,0.3135553896427154,1.0,-2.600088357925415,1.943433403968811,0.6566550135612488,1.3562785387039185,0.0,0.0,0.0,74.8985595703125,104.0,-6.8434576988220215,-0.0,1333.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.8711822628974915,0.2587442994117737,0.2333212494850158,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.9560058116912842,0.3350533843040466,0.3174914419651031,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.8854515552520752,0.2716234624385834,0.1903687417507171,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.9230973124504088,0.3054207861423492,0.2895044088363647,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.86525559425354,0.2532522082328796,1.1419562101364136,291.1911315917969,291.1499938964844,289.12225341796875,286.8627624511719,291.1883239746094,297.3250427246094,291.1909484863281,1.0,0.4723876416683197,1.0,1.0,0.3124487102031708,1.0,-2.6085469722747803,1.952170968055725,0.6563761234283447,1.3625746965408323,0.0,0.0,0.0,81.23793029785156,122.0,-6.906464099884033,-0.0,1371.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.8474403619766235,0.2594346404075622,0.2342125177383422,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.9259172677993774,0.3359376192092895,0.318588525056839,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.8608781695365906,0.2725081741809845,0.1911960244178772,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.8954300880432129,0.3064635694026947,0.2907722294330597,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.8415146470069885,0.2534955441951751,1.144410490989685,291.18951416015625,291.1499938964844,289.1309814453125,286.84967041015625,291.1866760253906,297.32147216796875,291.1893920898437,1.0,0.478578120470047,1.0,1.0,0.3113420307636261,1.0,-2.61616325378418,1.960238575935364,0.6559246182441711,1.3691996335983276,0.0,0.0,0.0,88.52777099609375,122.0,-5.893424034118652,-0.0,1414.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8277390599250793,0.2601079642772674,0.2350999265909195,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.9004775881767273,0.3369055092334747,0.319756418466568,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8404787182807922,0.273378312587738,0.1920222342014312,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8730114698410034,0.3074925243854522,0.2920393943786621,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.8216524720191956,0.253721684217453,1.1468442678451538,291.1884155273437,291.1499938964844,289.13946533203125,286.83660888671875,291.1872253417969,297.3184814453125,291.1884460449219,1.0,0.4850656688213348,1.0,1.0,0.3105566799640655,1.0,-2.624072551727295,1.967751264572144,0.6563212871551514,1.374909281730652,0.0,0.0,0.0,96.21400451660156,125.0,-4.203444004058838,-0.0,1459.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8153827786445618,0.2607718408107757,0.2359050512313842,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8858069777488708,0.3379228115081787,0.320904403924942,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8281078934669495,0.2742397487163543,0.1927855312824249,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8593242764472961,0.308512806892395,0.2932217717170715,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8086861968040466,0.2539368867874145,1.1488643884658811,291.18829345703125,291.1499938964844,289.147705078125,286.8236389160156,291.1878356933594,297.3158569335937,291.1883544921875,1.0,0.4897542297840118,1.0,1.0,0.309771329164505,1.0,-2.631186485290528,1.974676251411438,0.6565102934837341,1.3802343606948853,0.0,0.0,0.0,101.98036193847656,125.0,-2.399644613265991,-0.0,1494.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8060488104820251,0.2614330947399139,0.2366662174463272,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8753966689109802,0.3389810621738434,0.3220572173595428,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8192404508590698,0.2750983536243438,0.1935147792100906,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.8497430086135864,0.3095296919345855,0.2943577468395233,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.7986201047897339,0.2541470825672149,1.1506553888320925,291.18829345703125,291.1429443359375,289.1556701660156,286.810791015625,291.188232421875,297.3135986328125,291.1883544921875,1.0,0.4938274621963501,1.0,1.0,0.3089860081672668,1.0,-2.637880325317383,1.9813278913497925,0.6565524935722351,1.3853600025177002,0.0,0.0,0.0,106.70846557617188,113.0,-1.2876862287521362,-0.0,1524.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8033526539802551,0.2620943784713745,0.2373150736093521,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8726754784584045,0.3400704562664032,0.3231288492679596,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8168590664863586,0.2759561538696289,0.1941564232110977,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8472667932510376,0.3105447590351105,0.2953744828701019,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.7954798936843872,0.2543545663356781,1.1518744230270386,291.1883544921875,291.13336181640625,289.1634216308594,286.7980651855469,291.18829345703125,297.3116455078125,291.1883850097656,1.0,0.4953987300395965,1.0,1.0,0.3082006573677063,1.0,-2.6434080600738525,1.98719334602356,0.6562147736549377,1.3899846076965332,0.0,0.0,0.0,108.44965362548828,113.0,-0.7378398180007935,-0.0,1540.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8046329021453857,0.2627630233764648,0.2378994971513748,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8742561340332031,0.3411846160888672,0.3241539895534515,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8182105422019958,0.2768198549747467,0.1947470754384994,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.8487331867218018,0.3115641176700592,0.2963208556175232,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.7962890863418579,0.2545665502548218,1.1527587175369265,291.1882019042969,291.1241149902344,289.1708679199219,286.7854919433594,291.1880798339844,297.3099670410156,291.1882019042969,1.0,0.4958206415176391,1.0,1.0,0.3074153363704681,1.0,-2.6482527256011963,1.992604732513428,0.6556479334831238,1.394286036491394,0.0,0.0,0.0,108.34505462646484,101.0,-0.6334739327430725,-0.0,1546.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.808917760848999,0.2634394764900207,0.2384391278028488,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.8791645765304565,0.3423190116882324,0.325146734714508,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.8224021196365356,0.2776904702186584,0.1953020244836807,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.8532612323760986,0.3125887215137481,0.297217309474945,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.8001293540000916,0.2547849714756012,1.153409123420715,291.1871032714844,291.1152038574219,289.1780700683594,286.7731628417969,291.1851806640625,297.3085632324219,291.1869506835937,1.0,0.4952594041824341,1.0,1.0,0.3063046336174011,1.0,-2.652620553970337,1.998522400856018,0.6540980339050293,1.3991931676864624,0.0,0.0,0.0,106.84542083740234,101.0,-2.274340867996216,-0.0,1545.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.8152866959571838,0.2641192674636841,0.238947719335556,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.8866931200027466,0.3434641361236572,0.3261152803897857,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.8287504315376282,0.2785648703575134,0.1958326995372772,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.8602433204650879,0.3136157393455505,0.2980795800685882,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8062979578971863,0.2550082206726074,1.1539056301116943,291.18475341796875,291.1066589355469,289.1849670410156,286.76104736328125,291.1817626953125,297.3072814941406,291.1845397949219,1.0,0.4940166771411896,1.0,1.0,0.3051939308643341,1.0,-2.6566665172576904,2.0042853355407715,0.6523810029029846,1.4040149450302124,0.0,0.0,0.0,104.37824249267578,89.0,-4.356879234313965,-0.0,1540.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.823704719543457,0.2648013532161712,0.2394278198480606,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8969643712043762,0.3446174561977386,0.3270606100559234,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.8373886942863464,0.2794423997402191,0.1963416039943695,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.869873046875,0.3146445155143738,0.2989109754562378,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.8145496845245361,0.2552360594272613,1.154267430305481,291.1818542480469,291.0984802246094,289.1915588378906,286.74920654296875,291.1781311035156,297.3061218261719,291.1816101074219,1.0,0.4921727478504181,1.0,1.0,0.3040832281112671,1.0,-2.6604251861572266,2.009859085083008,0.650566041469574,1.408709168434143,0.0,0.0,0.0,101.06175231933594,89.0,-6.051945209503174,-0.0,1530.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.8340337872505188,0.2654845416545868,0.2398882806301117,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.9099711179733276,0.3457751274108886,0.3279890716075897,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.848253071308136,0.2803221940994262,0.1968359649181366,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.8819896578788757,0.3156743943691253,0.2997215092182159,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.8244449496269226,0.2554678916931152,1.154543161392212,291.1786804199219,291.0906677246094,289.1978454589844,286.7376708984375,291.1742248535156,297.3050231933594,291.17840576171875,1.0,0.4899277091026306,1.0,1.0,0.3029725253582001,1.0,-2.6639938354492188,2.015308856964112,0.6486849188804626,1.4133204221725464,0.0,0.0,0.0,97.18212127685548,77.0,-7.439313888549805,-0.0,1517.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.8469335436820984,0.2661684453487396,0.240330621600151,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.9274348616600036,0.3469363152980804,0.3289016485214233,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.8619760870933533,0.2812041938304901,0.1973171532154083,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.8970605731010437,0.3167051672935486,0.3005130290985107,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.836588978767395,0.2557038068771362,1.15474271774292,291.1751403808594,291.083251953125,289.2038269042969,286.7264709472656,291.1701354980469,297.30401611328125,291.1748352050781,1.0,0.4873137474060058,1.0,1.0,0.301861822605133,1.0,-2.667391538619995,2.0206472873687744,0.6467440128326416,1.4178571701049805,0.0,0.0,0.0,92.7881317138672,77.0,-8.585407257080078,-0.0,1502.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.8630209565162659,0.2668488621711731,0.2407585829496383,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.9485369920730592,0.34809610247612,0.3298011422157287,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.8790361881256104,0.2820848524570465,0.1977883875370025,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.9161201119422911,0.3177335858345032,0.3012899458408355,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.8516460061073303,0.2559409439563751,1.1548880338668823,291.1694030761719,291.07623291015625,289.2095031738281,286.71563720703125,291.1604919433594,297.30303955078125,291.16876220703125,1.0,0.4844371080398559,1.0,1.0,0.3000381290912628,1.0,-2.670661449432373,2.027715921401977,0.6429455280303955,1.4241461753845217,0.0,0.0,0.0,88.03199005126953,65.0,-12.876362800598145,-0.0,1485.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.8831636905670166,0.2675158381462097,0.241168200969696,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.9716952443122864,0.3492450714111328,0.3306836485862732,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.9000834226608276,0.2829557061195373,0.1982474774122238,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.9410216212272644,0.3187513947486877,0.3020496070384979,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.8706391453742981,0.2561720311641693,1.1549702882766724,291.1611328125,291.0696105957031,289.2148132324219,286.7052001953125,291.1499938964844,297.302001953125,291.1603698730469,1.0,0.4813507795333862,1.0,1.0,0.2982144355773926,1.0,-2.6737778186798096,2.0348093509674072,0.6389684081077576,1.4304956197738647,0.0,0.0,0.0,83.0028076171875,65.0,-17.45633316040039,-0.0,1466.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9077801704406738,0.2681660056114197,0.2415625303983688,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9944143295288086,0.3504038155078888,0.3315634131431579,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.927363097667694,0.2838131189346313,0.198697030544281,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.9685152769088744,0.3197549283504486,0.3027955889701843,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8940930962562561,0.2563928365707397,1.1550061702728271,291.1519775390625,291.0634155273437,289.2198181152344,286.6951904296875,291.1390380859375,297.3009033203125,291.151123046875,1.0,0.478064090013504,1.0,1.0,0.2963907420635223,1.0,-2.6758599281311035,2.0411927700042725,0.634667158126831,1.4363993406295776,0.0,0.0,0.0,77.88121032714844,68.0,-21.070764541625977,-0.0,1446.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.9213937520980836,0.2687897682189941,0.242052748799324,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.9990000128746032,0.3516538143157959,0.3268809020519256,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.9418095946311952,0.2846476435661316,0.1992233544588089,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.9807363748550416,0.3207350671291351,0.3036449551582336,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.9058433175086976,0.2565933167934418,1.155547022819519,291.1423034667969,291.05767822265625,289.2244567871094,286.6856384277344,291.1271057128906,297.29998779296875,291.14129638671875,1.0,0.476421594619751,1.0,1.0,0.2945670485496521,1.0,-2.673917531967163,2.044790983200073,0.6291266679763794,1.440526843070984,0.0,0.0,0.0,75.6051025390625,68.0,-24.239744186401367,-0.0,1433.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.9286462664604188,0.2693855762481689,0.2425598949193954,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.9990000128746032,0.3532142043113708,0.3210331201553345,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.949183464050293,0.2854588031768799,0.1997658014297485,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.9866284728050232,0.3216914236545563,0.3045158088207245,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9120420217514038,0.2567741870880127,1.156205654144287,291.1311950683594,291.0523681640625,289.228759765625,286.6766052246094,291.1146240234375,297.30035400390625,291.130126953125,1.0,0.4751742780208587,1.0,1.0,0.2927433550357818,1.0,-2.67018985748291,2.047173261642456,0.6230165362358093,1.4436416625976562,0.0,0.0,0.0,74.45944213867188,71.0,-27.44052124023437,-0.0,1423.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.9339338541030884,0.2699625790119171,0.2430584579706192,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9990000128746032,0.3549914062023163,0.3170305788516998,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.954483151435852,0.2862557172775268,0.2003049701452255,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.9907470345497132,0.3226323127746582,0.3053813576698303,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.91658616065979,0.2569453716278076,1.156862735748291,291.1201171875,291.0474853515625,289.232666015625,286.6681213378906,291.10369873046875,297.3016967773437,291.1191101074219,1.0,0.4744664132595062,1.0,1.0,0.2910757958889007,1.0,-2.668400764465332,2.050483703613281,0.6179171204566956,1.4472715854644775,0.0,0.0,0.0,73.71296691894531,71.0,-28.65968132019043,-0.0,1417.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.93779718875885,0.2705262899398803,0.2435522228479385,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.9990000128746032,0.3568363189697265,0.3142981231212616,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9583501219749452,0.2870424091815948,0.2008428126573562,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9936994910240172,0.3235613703727722,0.3062438368797302,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.9198474287986756,0.2571095824241638,1.157528042793274,291.1094665527344,291.0430908203125,289.2362060546875,286.66015625,291.09307861328125,297.30322265625,291.1085205078125,1.0,0.4741644859313965,1.0,1.0,0.2894082367420196,1.0,-2.6681904792785645,2.05485200881958,0.6133383512496948,1.4516041278839111,0.0,0.0,0.0,73.24347686767578,89.0,-29.04993438720703,-0.0,1415.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9334227442741394,0.2710936665534973,0.244085356593132,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.9990000128746032,0.3585618734359741,0.3188196718692779,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9544459581375122,0.2878362536430359,0.2014135718345642,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.9907849431037904,0.3244958817958832,0.307149201631546,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9150894284248352,0.2572841048240661,1.158420205116272,291.0988464355469,291.0391845703125,289.2393798828125,286.65283203125,291.083984375,297.3044128417969,291.0980529785156,1.0,0.4765567183494568,1.0,1.0,0.2877406775951385,1.0,-2.67708683013916,2.065572500228882,0.6115143299102783,1.4600114822387695,0.0,0.0,0.0,74.31022644042969,89.0,-28.63564682006836,-0.0,1431.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9234879612922668,0.2716560959815979,0.2446524798870086,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9990000128746032,0.3598068356513977,0.32846599817276,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9450476169586182,0.2886288464069366,0.202013298869133,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9835113286972046,0.3254277408123016,0.3080922067165375,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.9053871035575868,0.2574576735496521,1.159506916999817,291.08941650390625,291.0357360839844,289.2421264648437,286.6461181640625,291.0757751464844,297.3033752441406,291.0887451171875,1.0,0.4804258048534393,1.0,1.0,0.2860731184482574,1.0,-2.6925086975097656,2.080832004547119,0.6116766929626465,1.4716516733169556,0.0,0.0,0.0,76.52017211914062,107.0,-27.233402252197266,-0.0,1463.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9091116786003112,0.2722069025039673,0.2452484518289566,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9987117052078248,0.3604527413845062,0.3412384390830993,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.930442750453949,0.2894132137298584,0.2026379406452179,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9714715480804444,0.3263500332832336,0.3090675473213196,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8922007083892822,0.2576195895671844,1.1607483625411987,291.08056640625,291.0328063964844,289.2445068359375,286.6400451660156,291.0676574707031,297.2995300292969,291.0799255371094,1.0,0.4856013655662536,1.0,1.0,0.2844055593013763,1.0,-2.71223783493042,2.0991196632385254,0.6131182909011841,1.4854408502578735,0.0,0.0,0.0,79.85205078125,107.0,-25.97096824645996,-0.0,1505.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.8813953995704651,0.2726972997188568,0.2459522634744644,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.9742377400398254,0.360892117023468,0.3420361578464508,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9000483751296997,0.2901401817798614,0.2033487558364868,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.9413707852363586,0.3272140324115753,0.3101586997509002,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8651214241981506,0.257716417312622,1.1625158786773682,291.072998046875,291.0303955078125,289.2464599609375,286.6347045898437,291.060791015625,297.2940673828125,291.0723876953125,1.0,0.4909425377845764,1.0,1.0,0.28339484333992,1.0,-2.718106508255005,2.106046199798584,0.6120604276657104,1.4913467168807983,0.0,0.0,0.0,86.46619415283203,125.0,-23.91256523132324,-0.0,1544.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.8577210307121277,0.2731680274009704,0.2466432750225067,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.9470678567886353,0.3614828884601593,0.3428037166595459,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8755664825439453,0.290849357843399,0.2040512859821319,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.912533402442932,0.3280594646930694,0.3112379014492035,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.842218816280365,0.2577892243862152,1.1641991138458252,291.065673828125,291.0284729003906,289.2479858398437,286.63006591796875,291.0541687011719,297.2896423339844,291.0650634765625,1.0,0.4966581165790558,1.0,1.0,0.2823841273784637,1.0,-2.724022626876831,2.112942695617676,0.6110799908638,1.4968843460083008,0.0,0.0,0.0,93.61237335205078,125.0,-22.322429656982425,-0.0,1586.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8378095626831055,0.273622453212738,0.2473334968090057,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.920624017715454,0.3621686995029449,0.3436891734600067,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8546699285507202,0.2915436923503876,0.2047543078660965,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8895757794380188,0.3288890123367309,0.3123169541358948,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.8228127956390381,0.2578433752059936,1.165864109992981,291.0584716796875,291.027099609375,289.2491149902344,286.6261901855469,291.0473937988281,297.2858581542969,291.057861328125,1.0,0.5026277899742126,1.0,1.0,0.281373381614685,1.0,-2.7300586700439453,2.1199307441711426,0.6101281046867371,1.5024877786636353,0.0,0.0,0.0,101.19261932373048,143.0,-21.26005744934082,-0.0,1630.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8205990195274353,0.2740593254566192,0.2480224519968032,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.898539662361145,0.3629316687583923,0.344681978225708,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8368672132492065,0.2922218739986419,0.2054574191570282,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.869857907295227,0.3297012448310852,0.313395082950592,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8049303889274597,0.2578782439231872,1.1675119400024414,291.0513000488281,291.0262756347656,289.2497863769531,286.62310791015625,291.0404357910156,297.2826232910156,291.0506896972656,1.0,0.5088244080543518,1.0,1.0,0.2803626656532287,1.0,-2.7362003326416016,2.127000093460083,0.6092002391815186,1.508151888847351,0.0,0.0,0.0,109.18125915527344,143.0,-20.686813354492188,-0.0,1676.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.804711103439331,0.2744807600975036,0.2487078160047531,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.8802937865257263,0.3637284934520721,0.3457293212413788,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.821502149105072,0.292885959148407,0.2061586380004882,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.852933943271637,0.3304981589317322,0.3144695162773132,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7881233096122742,0.2578974664211273,1.1691386699676514,291.0440673828125,291.0260009765625,289.25,286.620849609375,291.0332336425781,297.2796630859375,291.04345703125,1.0,0.5151433944702148,1.0,1.0,0.2793519496917724,1.0,-2.7423715591430664,2.134098052978516,0.6082735657691956,1.513840675354004,0.0,0.0,0.0,117.44146728515624,146.0,-20.45595932006836,-0.0,1723.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7912773489952087,0.2736231684684753,0.2487523108720779,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8661401867866516,0.363268494606018,0.3461449146270752,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8089000582695007,0.2922522723674774,0.2063576579093933,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.839946985244751,0.3299902379512787,0.314861536026001,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.7746076583862305,0.2565697133541107,1.1674515008926392,291.0372009277344,291.0260009765625,289.25,286.61932373046875,291.02593994140625,297.2648620605469,291.0365600585937,1.0,0.5193390250205994,1.0,1.0,0.2789167761802673,1.0,-2.74163031578064,2.134836912155152,0.6067933440208435,1.5150045156478882,0.0,0.0,0.0,124.46592712402344,146.0,-20.08676147460937,-0.0,1755.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7798599004745483,0.2730043530464172,0.2483577281236648,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8545095324516296,0.3630292117595672,0.3460964560508728,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7974913716316223,0.2918179631233215,0.2061929404735565,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8291997909545898,0.3296687006950378,0.3147511482238769,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7631138563156128,0.255368709564209,1.1631183624267578,291.02996826171875,291.0260009765625,289.25,286.6183776855469,291.0184326171875,297.2529296875,291.0292358398437,1.0,0.5224958062171936,1.0,1.0,0.2784815728664398,1.0,-2.735560417175293,2.131770372390747,0.6037899851799011,1.5132793188095093,0.0,0.0,0.0,130.6361846923828,134.0,-20.28203010559082,-0.0,1775.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7749894261360168,0.2725909948348999,0.2480009645223617,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8498002290725708,0.3629802465438843,0.3460714817047119,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.7926421165466309,0.2915619313716888,0.2060341984033584,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8247407078742981,0.3295169174671173,0.3146385252475738,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.7578770518302917,0.2543080449104309,1.158578395843506,291.02276611328125,291.0260009765625,289.25,286.6180114746094,291.01153564453125,297.243896484375,291.0220947265625,1.0,0.5230329036712646,1.0,1.0,0.2780463993549347,1.0,-2.7293195724487305,2.1285791397094727,0.6007404327392578,1.5114630460739136,0.0,0.0,0.0,133.22560119628906,134.0,-20.05655670166016,-0.0,1778.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7738531827926636,0.2723298370838165,0.2477183789014816,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.8489609360694885,0.3630761206150055,0.346113920211792,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.7916216254234314,0.2914441525936126,0.2059191763401031,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8238728642463684,0.3294989168643951,0.3145790100097656,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.756154477596283,0.2533733248710632,1.1542129516601562,291.0159606933594,291.0260009765625,289.25,286.6181945800781,291.00518798828125,297.2370300292969,291.01531982421875,1.0,0.522372841835022,1.0,1.0,0.2776112258434295,1.0,-2.723573923110962,2.125732898712158,0.5978410840034485,1.5098657608032229,0.0,0.0,0.0,133.5576934814453,122.0,-19.442380905151367,-0.0,1771.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.7754674553871155,0.2721927165985107,0.2475008070468902,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8509698510169983,0.3632936179637909,0.3462194800376892,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.7934396266937256,0.2914442420005798,0.2058470249176025,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8256725668907166,0.3295958936214447,0.3145737648010254,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.7570070624351501,0.2525567412376404,1.1500908136367798,291.0096130371094,291.0260009765625,289.25,286.6189270019531,290.9993896484375,297.2319030761719,291.0090026855469,1.0,0.5207057595252991,1.0,1.0,0.2771760523319244,1.0,-2.7183916568756104,2.1232779026031494,0.5951138138771057,1.5085351467132568,0.0,0.0,0.0,132.18702697753906,122.0,-18.56837654113769,-0.0,1756.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7790823578834534,0.2721434831619262,0.2473282665014267,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.8550723791122437,0.3636003732681274,0.3463721871376037,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.797315776348114,0.2915325760841369,0.2058083862066269,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.829401433467865,0.3297794759273529,0.3146119117736816,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7597413659095764,0.2518374323844909,1.1462098360061646,291.00537109375,291.0260009765625,289.25,286.62017822265625,290.9989624023437,297.22802734375,291.005126953125,1.0,0.518354594707489,1.0,1.0,0.27744260430336,1.0,-2.713702440261841,2.1193833351135254,0.5943189859390259,1.505661964416504,0.0,0.0,0.0,129.64735412597656,110.0,-14.45961856842041,-0.0,1738.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.7844455242156982,0.2721718251705169,0.2471965253353119,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.8610395193099976,0.3639872074127197,0.3465695977210998,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.8029665946960449,0.2917012572288513,0.2058025896549224,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.8348115682601929,0.3300417363643646,0.314692884683609,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.7641385197639465,0.2512100338935852,1.1425870656967163,291.0037536621094,291.0260009765625,289.25,286.6219482421875,290.9994812011719,297.2251892089844,291.00360107421875,1.0,0.5154889225959778,1.0,1.0,0.2777091860771179,1.0,-2.709517240524292,2.115722417831421,0.5937948226928711,1.5029093027114868,0.0,0.0,0.0,126.21427154541016,110.0,-9.88770866394043,-0.0,1716.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
