time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.79128497838974,0.2722578048706054,0.2470985949039459,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8686342239379883,0.3644347190856933,0.3468049466609955,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8100011944770813,0.2919318377971649,0.2058254033327102,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8416815996170044,0.3303643763065338,0.314811110496521,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.769970178604126,0.2506563067436218,1.139197826385498,291.0028686523437,291.0260009765625,289.25,286.6241760253906,291.000244140625,297.2231140136719,291.0028076171875,1.0,0.5122769474983215,1.0,1.0,0.2779757380485534,1.0,-2.705777883529663,2.1123762130737305,0.5934016108512878,1.5003726482391355,0.0,0.0,0.0,122.17218017578124,98.0,-6.32581090927124,-0.0,1691.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7997481822967529,0.2724003195762634,0.2470355778932571,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8780769109725952,0.3649428188800812,0.3470804989337921,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.818242609500885,0.2922252118587494,0.2058792114257812,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8502553701400757,0.3307480216026306,0.3149695694446563,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7774259448051453,0.2501798272132873,1.1360713243484497,291.002685546875,291.0260009765625,289.25,286.6268920898437,291.0013122558594,297.22174072265625,291.0026550292969,1.0,0.5087517499923706,1.0,1.0,0.2782423198223114,1.0,-2.7025303840637207,2.109376907348633,0.5931534767150879,1.4980740547180176,0.0,0.0,0.0,117.5704574584961,98.0,-3.68763279914856,-0.0,1666.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8095293641090393,0.2725796401500702,0.2469965666532516,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.8891831040382385,0.36549112200737,0.3473844528198242,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8275687098503113,0.2925612032413482,0.2059555798768997,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8604465126991272,0.3311726152896881,0.315157026052475,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.7863309383392334,0.249757632613182,1.1331428289413452,291.0029296875,291.0260009765625,289.25,286.6300354003906,291.0025329589844,297.2207946777344,291.0029296875,1.0,0.5050442814826965,1.0,1.0,0.2785089015960693,1.0,-2.699645757675171,2.106633424758911,0.5930123925209045,1.4959514141082764,0.0,0.0,0.0,112.64374542236328,86.0,-1.594268560409546,-0.0,1639.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.8203369975090027,0.2727983295917511,0.2469834983348846,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.9022374749183656,0.3660825192928314,0.3477193415164947,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8384676575660706,0.29294353723526,0.2060569673776626,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8726360201835632,0.3316413462162018,0.3153763711452484,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.7969455718994141,0.2493947893381118,1.1304361820220947,291.0041809082031,291.0260009765625,289.25,286.63360595703125,291.00555419921875,297.22027587890625,291.0043334960937,1.0,0.5011652112007141,1.0,1.0,0.2790016829967499,1.0,-2.69716477394104,2.103601694107056,0.5935630202293396,1.4934536218643188,0.0,0.0,0.0,107.40396881103516,86.0,0.9851266741752625,-0.0,1611.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8324247598648071,0.2730456292629242,0.2469902038574218,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9182941317558287,0.3667049705982208,0.3480775654315948,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8512606024742126,0.2933596670627594,0.2061775028705597,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.8869189620018005,0.3321419358253479,0.3156198263168335,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8091834187507629,0.2490750253200531,1.1278971433639526,291.0063781738281,291.0260009765625,289.25,286.6376037597656,291.0089111328125,297.2200927734375,291.0065612792969,1.0,0.4971875250339508,1.0,1.0,0.2794944941997528,1.0,-2.694988965988159,2.100746393203736,0.5942426919937134,1.491064190864563,0.0,0.0,0.0,101.98501586914062,74.0,3.414613485336304,-0.0,1583.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8466578722000122,0.2733235359191894,0.247019350528717,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.9380375742912292,0.3673605024814605,0.3484619259834289,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.86661297082901,0.2938123047351837,0.2063197493553161,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.903697907924652,0.3326766192913055,0.3158904016017914,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.822624921798706,0.248801976442337,1.1255459785461426,291.009033203125,291.0260009765625,289.25,286.6419677734375,291.0124206542969,297.2201843261719,291.00927734375,1.0,0.4931225478649139,1.0,1.0,0.2799873054027557,1.0,-2.693155765533448,2.0981321334838867,0.5950236320495605,1.4888404607772827,0.0,0.0,0.0,96.3970184326172,74.0,5.228138446807861,-0.0,1555.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8638235926628113,0.2736226320266723,0.2470650374889373,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9599400758743286,0.3680389821529388,0.3488653600215912,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8850329518318176,0.2942907214164734,0.206478089094162,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.925085723400116,0.3332350254058838,0.3161808252334595,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8379952907562256,0.2485620975494384,1.1233330965042114,291.011962890625,291.0260009765625,289.25,286.646728515625,291.0160522460937,297.220458984375,291.0122375488281,1.0,0.4890061020851135,1.0,1.0,0.2804801166057586,1.0,-2.691575050354004,2.0956954956054688,0.5958793759346008,1.4867388010025024,0.0,0.0,0.0,90.7128448486328,62.0,6.657966613769531,-0.0,1526.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.8850331902503967,0.2739473879337311,0.2471309006214141,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.9825912117958068,0.3687449991703033,0.3492920100688934,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9074493050575256,0.2948006391525268,0.2066563218832016,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.9511141777038574,0.3338221609592438,0.3164955675601959,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.8569303154945374,0.2483628839254379,1.1212916374206543,291.01519775390625,291.0260009765625,289.25,286.6518249511719,291.019775390625,297.2209777832031,291.0155029296875,1.0,0.4848402440547943,1.0,1.0,0.2809729278087616,1.0,-2.6903059482574463,2.093477964401245,0.5968279242515564,1.4847874641418457,0.0,0.0,0.0,84.922119140625,62.0,7.694184303283691,-0.0,1498.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9082660675048828,0.2742788195610046,0.2472318261861801,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9990000128746032,0.3694998621940613,0.3467694222927093,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9340817928314208,0.2953212559223175,0.2068646699190139,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.975853443145752,0.3344180285930633,0.3168492317199707,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8780447244644165,0.2481803745031356,1.119471311569214,291.0181579589844,291.0260009765625,289.25,286.6572570800781,291.0213317871094,297.2215881347656,291.0183410644531,1.0,0.48048996925354,1.0,1.0,0.28122678399086,1.0,-2.6858773231506348,2.0896143913269043,0.5962629318237305,1.482189416885376,0.0,0.0,0.0,79.61068725585938,65.0,7.411731719970703,-0.0,1468.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.918347418308258,0.2745952010154724,0.2474531382322311,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.9990000128746032,0.3706739544868469,0.3370498120784759,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.9448373317718506,0.2958323657512665,0.2071700096130371,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.9845656752586364,0.335002988576889,0.3173326253890991,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.8862832188606262,0.2479955852031707,1.1183024644851685,291.0194091796875,291.0260009765625,289.25,286.6630249023437,291.0210266113281,297.22381591796875,291.0193786621094,1.0,0.4775837361812591,1.0,1.0,0.281480610370636,1.0,-2.674029588699341,2.080652952194214,0.5933766961097717,1.475772738456726,0.0,0.0,0.0,77.40963745117188,65.0,5.162653923034668,-0.0,1441.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9265477657318116,0.2749190628528595,0.2476922571659088,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9990000128746032,0.372215986251831,0.3297343552112579,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9530927538871764,0.2963577210903168,0.2074936628341674,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9909290671348572,0.3356008529663086,0.317839503288269,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.8926989436149597,0.2478355914354324,1.1172935962677002,291.02020263671875,291.0260009765625,289.25,286.6690673828125,291.0218505859375,297.227783203125,291.0202331542969,1.0,0.4753291606903076,1.0,1.0,0.2817344665527344,1.0,-2.6653084754943848,2.073878765106201,0.5914298295974731,1.4708778858184814,0.0,0.0,0.0,75.79508209228516,83.0,4.01085901260376,-0.0,1422.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9265586733818054,0.2752648890018463,0.2479931414127349,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9990000128746032,0.3738599717617035,0.3301248848438263,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9533100128173828,0.2969116568565368,0.2078699469566345,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9910931587219238,0.3362258672714233,0.3184161186218261,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8921656608581543,0.2477151602506637,1.116671442985535,291.0213928222656,291.0260009765625,289.25,286.6754150390625,291.0249328613281,297.2323913574219,291.0216369628906,1.0,0.4759937524795532,1.0,1.0,0.2819882929325104,1.0,-2.666510581970215,2.0740795135498047,0.5924310684204102,1.4705030918121338,0.0,0.0,0.0,75.89183044433594,83.0,4.564295291900635,-0.0,1424.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.9206438660621644,0.2756238281726837,0.2483476400375366,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9990000128746032,0.3751672208309173,0.3360873162746429,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9477651715278624,0.2974849641323089,0.2082924097776413,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9868499636650084,0.3368688821792602,0.3190538287162781,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8866312503814697,0.2476217895746231,1.116389274597168,291.0242614746094,291.0260009765625,289.25,286.6820068359375,291.0294494628906,297.2352905273437,291.0246887207031,1.0,0.4783274829387665,1.0,1.0,0.2822421491146087,1.0,-2.675024032592773,2.079371213912964,0.5956527590751648,1.473736047744751,0.0,0.0,0.0,77.24588775634766,101.0,6.603525161743164,-0.0,1442.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9104413986206056,0.2759914398193359,0.2487442642450332,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9990000128746032,0.3759730756282806,0.3466314077377319,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9375118017196656,0.2980726659297943,0.2087518572807312,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9786853194236756,0.3375250101089477,0.3197402656078338,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8773396015167236,0.2475464195013046,1.1163724660873413,291.0277099609375,291.0260009765625,289.25,286.6888427734375,291.0333557128906,297.2357177734375,291.0281066894531,1.0,0.4821986258029938,1.0,1.0,0.2822920978069305,1.0,-2.689518451690674,2.0893521308898926,0.600166380405426,1.4803401231765747,0.0,0.0,0.0,79.67636108398438,101.0,7.927411556243896,-0.0,1473.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8954115509986877,0.2763524353504181,0.2491945177316665,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9949060082435608,0.3762518763542175,0.3565053641796112,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9206138849258424,0.2986586987972259,0.2092565596103668,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9640617966651917,0.3381784558296203,0.3204868733882904,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8630317449569702,0.2474681288003921,1.1166499853134155,291.0311584472656,291.0260009765625,289.25,286.6958923339844,291.036865234375,297.23345947265625,291.0315856933594,1.0,0.4870960116386413,1.0,1.0,0.2823420763015747,1.0,-2.70503044128418,2.100048780441284,0.6049816608428955,1.487647533416748,0.0,0.0,0.0,83.55557250976562,119.0,8.661503791809082,-0.0,1512.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8700007796287537,0.2766650319099426,0.2497457414865493,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.970820128917694,0.3764640986919403,0.3569656312465668,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8931735754013062,0.2992017269134521,0.2098435908555984,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.934762954711914,0.3387883901596069,0.3213443756103515,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.839390218257904,0.2473434954881668,1.1174449920654297,291.0338134765625,291.0260009765625,289.25,286.7031555175781,291.0373229980469,297.23028564453125,291.0339660644531,1.0,0.4921647906303406,1.0,1.0,0.2823920249938965,1.0,-2.7076940536499023,2.101747989654541,0.6059458255767822,1.488949179649353,0.0,0.0,0.0,90.37335205078124,119.0,7.20911979675293,-0.0,1547.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8488470315933228,0.2769652307033539,0.2502855956554413,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9454058408737184,0.3768222332000732,0.3575133085250854,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8708692193031311,0.2997369170188904,0.2104250937700271,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9084463715553284,0.3393900096416473,0.3221939504146576,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8196386694908142,0.2472100853919983,1.1181951761245728,291.0351867675781,291.0260009765625,289.25,286.71063232421875,291.0381164550781,297.2280578613281,291.03533935546875,1.0,0.4976176619529724,1.0,1.0,0.2824419736862182,1.0,-2.711621761322021,2.1043596267700195,0.6072621941566467,1.490664839744568,0.0,0.0,0.0,97.53491973876952,137.0,5.649259090423584,-0.0,1586.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8306193947792053,0.2772501707077026,0.250827431678772,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9205259680747986,0.3772980570793152,0.3582064211368561,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8514750003814697,0.3002613484859466,0.2110115736722946,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8871836066246033,0.3399800062179565,0.3230496644973755,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8008885979652405,0.2470657378435135,1.1189736127853394,291.0364685058594,291.0260009765625,289.25,286.71826171875,291.0390930175781,297.2265319824219,291.0365905761719,1.0,0.5033814907073975,1.0,1.0,0.2824919521808624,1.0,-2.715773820877075,2.1071271896362305,0.6086465716362,1.4924871921539309,0.0,0.0,0.0,105.19012451171876,137.0,4.753722667694092,-0.0,1627.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.814480185508728,0.277521938085556,0.2513704895973205,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8996513485908508,0.3778356313705444,0.3589924871921539,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8348767757415771,0.3007761240005493,0.2116016149520874,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.8686680197715759,0.3405592739582062,0.3239092528820038,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7834696173667908,0.24691241979599,1.1197766065597534,291.0370178222656,291.0260009765625,289.25,286.7260131835937,291.03826904296875,297.225341796875,291.0370483398437,1.0,0.5093442797660828,1.0,1.0,0.2822790443897247,1.0,-2.7200777530670166,2.1106719970703125,0.6094058752059937,1.495052695274353,0.0,0.0,0.0,113.19342041015624,140.0,3.0498859882354736,-0.0,1671.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8033817410469055,0.2777823209762573,0.2518267631530761,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8870603442192078,0.3784051537513733,0.3597390353679657,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8243851065635681,0.3012817800045013,0.2121261060237884,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8570163249969482,0.3411279916763305,0.3246791064739227,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7721574306488037,0.2467505633831024,1.120161533355713,291.0368347167969,291.0260009765625,289.25,286.7339172363281,291.0371398925781,297.2243347167969,291.03680419921875,1.0,0.5134839415550232,1.0,1.0,0.282066136598587,1.0,-2.723543405532837,2.113673686981201,0.6098695397377014,1.4972927570343018,0.0,0.0,0.0,119.1342544555664,140.0,1.267844796180725,-0.0,1703.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7949197888374329,0.2780375480651855,0.252234399318695,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8778934478759766,0.3790009021759033,0.3604725301265716,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8166185021400452,0.3017835617065429,0.2126140743494033,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8486423492431641,0.3416905403137207,0.3253976106643677,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7638384699821472,0.2465850412845611,1.1203134059906006,291.0362548828125,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.2234802246094,291.03619384765625,1.0,0.5169965028762817,1.0,1.0,0.2818532288074493,1.0,-2.726547718048096,2.11635684967041,0.6101909279823303,1.499298095703125,0.0,0.0,0.0,123.9667739868164,128.0,-0.1381977647542953,-0.0,1730.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7922449111938477,0.2782913446426391,0.2525236308574676,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8751594424247742,0.3796163499355316,0.3611079156398773,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8142527937889099,0.3022841513156891,0.2130105942487716,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.846160888671875,0.3422491252422333,0.325990080833435,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7609747648239136,0.2464181631803512,1.1198785305023191,291.0354309082031,291.0260009765625,289.25,286.75006103515625,291.0344543457031,297.2228088378906,291.03533935546875,1.0,0.5180195569992065,1.0,1.0,0.2816403210163116,1.0,-2.728327751159668,2.118180751800537,0.6101469397544861,1.5007452964782717,0.0,0.0,0.0,125.69691467285156,128.0,-1.225326418876648,-0.0,1741.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7928370833396912,0.2785529792308807,0.2527465522289276,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8760175108909607,0.3802490830421448,0.361686497926712,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8150113821029663,0.302791565656662,0.2133551985025406,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8469414114952087,0.3428111374378204,0.3265092372894287,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7611269354820251,0.2462577670812606,1.1191084384918213,291.0343017578125,291.0260009765625,289.25,286.7582702636719,291.0328674316406,297.2223205566406,291.0342102050781,1.0,0.5179141163825989,1.0,1.0,0.2814274132251739,1.0,-2.7294046878814697,2.119516372680664,0.6098882555961609,1.5018391609191897,0.0,0.0,0.0,125.5376434326172,116.0,-2.1607460975646973,-0.0,1742.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7959142923355103,0.2788251936435699,0.2529249787330627,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8796133995056152,0.3808977901935577,0.3622257709503174,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8181267976760864,0.3033086359500885,0.2136644721031189,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8502138257026672,0.343379259109497,0.3269772827625274,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7635700106620789,0.2461071163415908,1.11811101436615,291.0330505371094,291.0260009765625,289.25,286.7665100097656,291.0314025878906,297.2220153808594,291.032958984375,1.0,0.5168439745903015,1.0,1.0,0.2812401354312897,1.0,-2.7300033569335938,2.120452642440796,0.6095506548881531,1.5026370286941528,0.0,0.0,0.0,123.95675659179688,116.0,-2.763004302978516,-0.0,1735.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8008374571800232,0.2791085839271545,0.2530772686004638,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8852696418762207,0.381559282541275,0.3627401888370514,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8229389786720276,0.3038363754749298,0.2139529734849929,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8553865551948547,0.3439548909664154,0.3274141252040863,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.7677448391914368,0.2459679394960403,1.116982340812683,291.0317687988281,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218322753906,291.0316772460937,1.0,0.5151197910308838,1.0,1.0,0.2810528576374054,1.0,-2.730320453643799,2.121187448501587,0.6091328859329224,1.5032938718795776,0.0,0.0,0.0,121.40878295898438,104.0,-3.173283815383911,-0.0,1724.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8076459169387817,0.2794045507907867,0.2532079517841339,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8930894136428833,0.3822337687015533,0.3632331192493438,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8295056819915771,0.304376482963562,0.2142243385314941,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.862602174282074,0.34453946352005,0.3278244733810425,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7737603187561035,0.2458422929048538,1.1157479286193848,291.0304260253906,291.0260009765625,289.25,286.7831115722656,291.0284118652344,297.2217712402344,291.0303039550781,1.0,0.5127968788146973,1.0,1.0,0.2808655500411987,1.0,-2.730405807495117,2.121760606765747,0.6086452007293701,1.5038385391235352,0.0,0.0,0.0,117.97774505615234,104.0,-3.4656004905700684,-0.0,1708.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8156222105026245,0.2797106802463531,0.2533277869224548,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9026547074317932,0.3829177320003509,0.3637143075466156,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8375394940376282,0.3049270808696747,0.2144873440265655,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8715470433235168,0.3451317548751831,0.3282208144664764,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7812989354133606,0.2457286417484283,1.1144657135009766,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.02691650390625,297.2218322753906,291.0289001464844,1.0,0.5101032257080078,1.0,1.0,0.2806782722473144,1.0,-2.730379819869995,2.122255802154541,0.6081239581108093,1.5043290853500366,0.0,0.0,0.0,114.00267028808594,92.0,-3.688458681106568,-0.0,1690.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8249359726905823,0.2800283432006836,0.25343918800354,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9149205684661864,0.3836119472980499,0.3641856014728546,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8473967909812927,0.3054899573326111,0.2147441506385803,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8825242519378662,0.345733106136322,0.3286056816577911,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.790601372718811,0.2456292659044265,1.1131521463394165,291.027587890625,291.0260009765625,289.25,286.7997436523437,291.0254211425781,297.2219543457031,291.0274353027344,1.0,0.5070593953132629,1.0,1.0,0.2804909944534302,1.0,-2.7302727699279785,2.122694253921509,0.6075783967971802,1.5047799348831177,0.0,0.0,0.0,109.51514434814452,92.0,-3.837526559829712,-0.0,1669.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8357536792755127,0.2803557813167572,0.2535470128059387,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9301838874816896,0.384314626455307,0.3646519482135772,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8592031002044678,0.3060635030269623,0.2149987369775772,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8955000042915344,0.3463424742221832,0.3289850056171417,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8015990853309631,0.2455423921346664,1.111832618713379,291.0264892578125,291.0260009765625,289.25,286.8080139160156,291.0249328613281,297.2221984863281,291.02642822265625,1.0,0.5037863850593567,1.0,1.0,0.2804454565048218,1.0,-2.7301387786865234,2.122751474380493,0.6073874235153198,1.5048561096191406,0.0,0.0,0.0,104.69749450683594,80.0,-3.300877571105957,-0.0,1646.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8486567139625549,0.2806951403617859,0.2536546587944031,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9478748440742492,0.3850274980068207,0.365116536617279,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8734011650085449,0.3066499829292297,0.215253859758377,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9111101627349854,0.3469619154930115,0.3293622434139251,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8142152428627014,0.2454702109098434,1.1105248928070068,291.0258483886719,291.0260009765625,289.25,286.81622314453125,291.02459716796875,297.2225036621094,291.0257873535156,1.0,0.5003190040588379,1.0,1.0,0.2803999185562134,1.0,-2.73001480102539,2.122790575027466,0.6072244644165039,1.5049114227294922,0.0,0.0,0.0,99.59867095947266,80.0,-2.641200065612793,-0.0,1622.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8641616702079773,0.281043529510498,0.2537640929222107,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9669190645217896,0.3857480883598327,0.3655817210674286,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8902742266654968,0.3072465360164642,0.2155110239982605,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.931020736694336,0.3475891649723053,0.3297401070594787,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8280743956565857,0.2454095929861068,1.1092368364334106,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242614746094,297.2228698730469,291.0252380371094,1.0,0.4967286884784698,1.0,1.0,0.2803544104099273,1.0,-2.7299203872680664,2.1228504180908203,0.6070701479911804,1.5049805641174316,0.0,0.0,0.0,94.32770538330078,68.0,-2.12479829788208,-0.0,1597.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8832034468650818,0.2814032733440399,0.2538768649101257,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9864671230316162,0.3864783644676208,0.3660487830638885,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9108455777168274,0.307856023311615,0.2157717794179916,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9542879462242126,0.348226398229599,0.3301200270652771,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.844596803188324,0.2453639209270477,1.1079812049865725,291.0248413085937,291.0260009765625,289.25,286.8324279785156,291.02398681640625,297.22332763671875,291.0247802734375,1.0,0.4930067062377929,1.0,1.0,0.2803088724613189,1.0,-2.7298784255981445,2.1229469776153564,0.6069315671920776,1.5050747394561768,0.0,0.0,0.0,88.86677551269531,68.0,-1.7589404582977295,-0.0,1572.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9028539657592772,0.281758964061737,0.2540193498134613,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3872862756252289,0.3623425364494324,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9339196681976318,0.3084627985954284,0.216056540608406,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975354254245758,0.3488590121269226,0.33053058385849,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8619260787963867,0.2453169971704483,1.1068856716156006,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.02294921875,297.2239685058594,291.0244140625,1.0,0.4889945983886719,1.0,1.0,0.2802633345127105,1.0,-2.725544214248657,2.120003223419189,0.6055410504341125,1.503337264060974,0.0,0.0,0.0,83.96202850341797,71.0,-1.6726038455963137,-0.0,1543.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9112162590026855,0.2821004092693329,0.2542669475078583,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9990000128746032,0.3884937167167663,0.3535175919532776,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9434114098548888,0.309058129787445,0.2164244949817657,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9830519556999208,0.349478542804718,0.3310520052909851,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8688871264457703,0.2452614307403564,1.1063328981399536,291.0233459472656,291.0260009765625,289.25,286.84820556640625,291.021240234375,297.22607421875,291.02313232421875,1.0,0.486429214477539,1.0,1.0,0.2802954614162445,1.0,-2.715242862701416,2.112721920013428,0.6025209426879883,1.4982870817184448,0.0,0.0,0.0,81.9002914428711,71.0,-2.617551326751709,-0.0,1519.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9181450605392456,0.2824479043483734,0.2545300424098968,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9990000128746032,0.3900294303894043,0.3468876779079437,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.95072603225708,0.3096634149551391,0.2168069183826446,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9887192845344543,0.3501066267490387,0.3315915465354919,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.8743237853050232,0.2452215701341629,1.1058932542800903,291.022216796875,291.0260009765625,289.25,286.8558959960937,291.0206298828125,297.229736328125,291.0221252441406,1.0,0.4844987392425537,1.0,1.0,0.2803276181221008,1.0,-2.7081568241119385,2.107677936553955,0.6004787683486938,1.4947675466537476,0.0,0.0,0.0,80.40274810791016,89.0,-2.5872035026550293,-0.0,1502.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.9176681041717528,0.2828154861927032,0.2548549473285675,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.9990000128746032,0.3916330933570862,0.3478001952171325,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.9505056142807008,0.3102931380271911,0.2172401845455169,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.988505244255066,0.3507576882839203,0.3321983814239502,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.8735257387161255,0.2452126294374466,1.1058083772659302,291.02166748046875,291.0260009765625,289.25,286.8634338378906,291.02215576171875,297.2338562011719,291.0217590332031,1.0,0.48545703291893,1.0,1.0,0.2803597450256347,1.0,-2.710761785507202,2.1094563007354736,0.6013055443763733,1.4956597089767456,0.0,0.0,0.0,80.65116119384766,89.0,-1.310521125793457,-0.0,1507.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
