time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.91193687915802,0.2831941545009613,0.2552325129508972,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9990000128746032,0.3928905427455902,0.3541098237037658,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9449375867843628,0.3109384179115295,0.2177174240350723,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.984119176864624,0.3514231145381927,0.3328634798526764,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8683210015296936,0.2452235221862793,1.106031894683838,291.0227966308594,291.0260009765625,289.25,286.87078857421875,291.0250244140625,297.2363586425781,291.0230407714844,1.0,0.4880371391773224,1.0,1.0,0.2803918719291687,1.0,-2.7204275131225586,2.116159439086914,0.6042680740356445,1.5000555515289309,0.0,0.0,0.0,82.17427062988281,107.0,1.1537516117095947,-0.0,1527.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9027097821235656,0.2835798263549804,0.2556507885456085,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.393633484840393,0.3648391366004944,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9350563287734984,0.3115949332714081,0.2182294130325317,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9760496616363524,0.3520986437797546,0.3335743546485901,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8598735332489014,0.245246022939682,1.1064908504486084,291.02490234375,291.0260009765625,289.25,286.8779602050781,291.0286865234375,297.23638916015625,291.0252685546875,1.0,0.492112249135971,1.0,1.0,0.280424028635025,1.0,-2.735835552215576,2.126881599426269,0.6089540123939514,1.50720477104187,0.0,0.0,0.0,84.78449249267578,107.0,3.5951948165893555,-0.0,1561.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8877449035644531,0.283956378698349,0.2561345994472503,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.9932162165641784,0.3938537836074829,0.3732189536094665,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9177921414375304,0.3122459948062897,0.2187950313091278,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.9606995582580566,0.3527677953243255,0.3343569040298462,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8460831046104431,0.2452592104673385,1.107285976409912,291.0279235839844,291.0260009765625,289.25,286.8848876953125,291.0320129394531,297.2338562011719,291.0282897949219,1.0,0.49713334441185,1.0,1.0,0.2804818451404571,1.0,-2.750718355178833,2.1371214389801025,0.6135969758033752,1.514341950416565,0.0,0.0,0.0,89.12086486816406,125.0,5.646697044372559,-0.0,1602.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8647122979164124,0.2842880487442016,0.2567040920257568,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9708355665206908,0.3941039741039276,0.3736857175827026,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.892849862575531,0.3128560483455658,0.2194299846887588,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.933526873588562,0.3533956706523895,0.3352329432964325,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8254381418228149,0.2452256828546524,1.1085023880004885,291.0299377441406,291.0260009765625,289.25,286.8916015625,291.0325622558594,297.2309875488281,291.03009033203125,1.0,0.5022485852241516,1.0,1.0,0.2805396616458893,1.0,-2.7536118030548096,2.1389801502227783,0.614631712436676,1.515616536140442,0.0,0.0,0.0,96.0534210205078,125.0,4.922699451446533,-0.0,1640.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8454928398132324,0.2846109271049499,0.2572642862796783,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9474998116493224,0.3944896161556244,0.3742630183696747,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8723058700561523,0.3134608864784241,0.2200602740049362,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9092415571212769,0.3540179431438446,0.3361023366451263,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8071516156196594,0.2451844662427902,1.10967218875885,291.0311584472656,291.0260009765625,289.25,286.8980712890625,291.0335693359375,297.22900390625,291.03131103515625,1.0,0.5077416896820068,1.0,1.0,0.2805974781513214,1.0,-2.758187055587769,2.142026901245117,0.6161600351333618,1.517624020576477,0.0,0.0,0.0,103.28652954101562,143.0,4.22849702835083,-0.0,1681.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8286696672439575,0.2849211096763611,0.2578289210796356,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9243482947349548,0.3949874341487884,0.374981015920639,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8541796207427979,0.3140565454959869,0.2206966578960418,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8893506526947021,0.3546303510665893,0.3369795083999634,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7893303632736206,0.2451319396495819,1.110868215560913,291.03240966796875,291.0260009765625,289.25,286.9042663574219,291.0347900390625,297.2276611328125,291.0325622558594,1.0,0.5135332942008972,1.0,1.0,0.2806553244590759,1.0,-2.762983798980713,2.145228385925293,0.6177553534507751,1.519736886024475,0.0,0.0,0.0,111.00727081298828,143.0,3.953389883041382,-0.0,1724.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.813596248626709,0.2852222025394439,0.258396565914154,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9042348861694336,0.3955370187759399,0.3757777810096741,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8385531306266785,0.3146455287933349,0.221337229013443,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8719481825828552,0.3552351891994476,0.3378616273403168,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7734493017196655,0.2450715154409408,1.1120853424072266,291.0337219238281,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2265930175781,291.03387451171875,1.0,0.5194913148880005,1.0,1.0,0.280713140964508,1.0,-2.767916202545166,2.148524284362793,0.6193920373916626,1.521914839744568,0.0,0.0,0.0,119.03543090820312,146.0,3.8263285160064697,-0.0,1769.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8031464219093323,0.2855149805545807,0.258879691362381,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8923015594482422,0.3961281180381775,0.3765458464622497,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8286555409431458,0.3152278959751129,0.221913680434227,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8608757257461548,0.3558319807052612,0.338655948638916,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7631713151931763,0.2450029551982879,1.112884283065796,291.0345764160156,291.0260009765625,289.25,286.915771484375,291.0357360839844,297.22576904296875,291.0346069335937,1.0,0.523658812046051,1.0,1.0,0.2805577218532562,1.0,-2.772029399871826,2.15179443359375,0.6202348470687866,1.5242798328399658,0.0,0.0,0.0,125.00431823730467,146.0,2.763880491256714,-0.0,1804.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7952125668525696,0.2858049869537353,0.2593165636062622,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8835917115211487,0.3967435956001282,0.3772978186607361,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8214169144630432,0.3158081769943237,0.2224548906087875,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8529019355773926,0.3564245700836181,0.3394007980823517,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7556571364402771,0.2449312359094619,1.1134508848190308,291.0345764160156,291.0260009765625,289.25,286.9210510253906,291.03515625,297.2251281738281,291.0345764160156,1.0,0.5271991491317749,1.0,1.0,0.2804023325443268,1.0,-2.775685310363769,2.154785633087158,0.6208996176719666,1.5264486074447632,0.0,0.0,0.0,129.84457397460938,149.0,1.435429573059082,-0.0,1832.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7891095280647278,0.2860940098762512,0.2597209811210632,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8769878149032593,0.3973777890205383,0.3780395090579986,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8158251643180847,0.3163881301879883,0.2229713648557663,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.84690260887146,0.3570143282413482,0.3401099443435669,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7499122023582458,0.2448582798242569,1.1138540506362915,291.0343322753906,291.0260009765625,289.25,286.9259948730469,291.0345153808594,297.2245788574219,291.0343322753906,1.0,0.5301665663719177,1.0,1.0,0.2802469134330749,1.0,-2.7790207862854004,2.157553195953369,0.6214675903320312,1.528464913368225,0.0,0.0,0.0,133.86167907714844,149.0,0.4885564744472503,-0.0,1856.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.784140408039093,0.2863839268684387,0.2601062655448913,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8716747760772705,0.398022323846817,0.3787725865840912,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.811195969581604,0.3169694542884826,0.2234733253717422,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.842093825340271,0.3576032817363739,0.3407973647117615,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7452397346496582,0.2447862178087234,1.1141611337661743,291.03399658203125,291.0260009765625,289.25,286.9305725097656,291.0338439941406,297.22412109375,291.0339660644531,1.0,0.5327721238136292,1.0,1.0,0.2800914943218231,1.0,-2.782163381576538,2.160186529159546,0.6219768524169922,1.5303899049758911,0.0,0.0,0.0,137.35415649414062,137.0,-0.2167830467224121,-0.0,1878.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.7835524082183838,0.2866764664649963,0.2603873610496521,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8712038993835449,0.398675799369812,0.3794048428535461,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8108273148536682,0.3175532817840576,0.2238944619894027,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8416716456413269,0.358191967010498,0.3413730561733246,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7444244027137756,0.2447157055139541,1.1139460802078247,291.0335388183594,291.0260009765625,289.25,286.9347839355469,291.0329895019531,297.2237548828125,291.03350830078125,1.0,0.5331271886825562,1.0,1.0,0.2799361050128937,1.0,-2.78420352935791,2.1620442867279053,0.6221594214439392,1.5318154096603394,0.0,0.0,0.0,137.99847412109375,137.0,-0.7954168319702148,-0.0,1884.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7855709195137024,0.2869796752929687,0.2606104016304016,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8736069202423096,0.3993408679962158,0.3799787759780884,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8130269646644592,0.3181466162204742,0.2242699116468429,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8438500165939331,0.3587867319583893,0.3418838381767273,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.745884895324707,0.2446536868810653,1.1134326457977295,291.0328369140625,291.0260009765625,289.25,286.9385681152344,291.0319519042969,297.2235412597656,291.03277587890625,1.0,0.5324837565422058,1.0,1.0,0.2797728478908539,1.0,-2.7856104373931885,2.163481473922729,0.6221289038658142,1.532941222190857,0.0,0.0,0.0,136.8986053466797,125.0,-1.3897019624710083,-0.0,1881.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7894654870033264,0.2872951626777649,0.2608000636100769,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8780900835990906,0.4000172019004822,0.3805173933506012,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8169986605644226,0.3187513053417206,0.2246186584234237,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8479197025299072,0.3593894839286804,0.3423552811145782,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7489948868751526,0.2446027398109436,1.11274516582489,291.0319519042969,291.0260009765625,289.25,286.9419860839844,291.0308532714844,297.22344970703125,291.0318908691406,1.0,0.5310613512992859,1.0,1.0,0.2796096205711365,1.0,-2.7866456508636475,2.1646604537963867,0.6219852566719055,1.5338897705078125,0.0,0.0,0.0,134.61570739746094,125.0,-1.8691729307174685,-0.0,1872.4134521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7948135137557983,0.2876216769218445,0.2609696686267853,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8842064142227173,0.400702953338623,0.3810337483882904,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8222748041152954,0.3193665742874145,0.22495137155056,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8534985780715942,0.3599998950958252,0.3428021967411041,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7534152269363403,0.2445626407861709,1.1119545698165894,291.031005859375,291.0260009765625,289.25,286.9449462890625,291.0297241210937,297.22344970703125,291.03094482421875,1.0,0.5291070342063904,1.0,1.0,0.2794463634490967,1.0,-2.7874574661254883,2.165682792663574,0.6217745542526245,1.5347312688827517,0.0,0.0,0.0,131.5269775390625,113.0,-2.243476152420044,-0.0,1859.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8016976118087769,0.2879606783390045,0.2611230909824371,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8920724987983704,0.4013990461826324,0.3815311193466186,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8289428353309631,0.319994181394577,0.2252712249755859,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8607368469238281,0.3606193661689758,0.3432285785675049,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7592737078666687,0.2445355802774429,1.111083745956421,291.0299987792969,291.0260009765625,289.25,286.9474792480469,291.0285949707031,297.2235412597656,291.0299072265625,1.0,0.5266622304916382,1.0,1.0,0.2792831361293793,1.0,-2.7880899906158447,2.1665799617767334,0.6215100884437561,1.5354868173599243,0.0,0.0,0.0,127.6960906982422,113.0,-2.514139175415039,-0.0,1841.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8097579479217529,0.2883095443248749,0.2612684667110443,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9013949632644652,0.4021030962467193,0.3820182383060455,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8368262648582458,0.3206319510936737,0.2255848795175552,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.869428277015686,0.3612463176250458,0.3436439931392669,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7663883566856384,0.2445195913314819,1.110176682472229,291.0289611816406,291.0260009765625,289.25,286.94952392578125,291.0274658203125,297.2237243652344,291.02886962890625,1.0,0.523909866809845,1.0,1.0,0.2791199088096618,1.0,-2.788636445999145,2.167416572570801,0.6212198138237,1.5362013578414917,0.0,0.0,0.0,123.40347290039062,101.0,-2.715296983718872,-0.0,1822.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8239603638648987,0.2911864817142486,0.2625094056129455,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.919538915157318,0.4053589105606079,0.3836616277694702,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8516240119934082,0.3238287270069122,0.2267573773860931,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8856531977653503,0.3644397556781769,0.3452217280864715,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7805641889572144,0.2471712231636047,1.1149781942367554,291.0299072265625,291.0260009765625,289.25,286.95123291015625,291.03466796875,297.24810791015625,291.0304260253906,1.0,0.5214686393737793,1.0,1.0,0.2790493369102478,1.0,-2.8011374473571777,2.176465034484864,0.6246724128723145,1.5419524908065796,0.0,0.0,0.0,116.97025299072266,101.0,2.007094144821167,-0.0,1810.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8435493111610413,0.2935730516910553,0.2645117044448852,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.946175217628479,0.4081978499889374,0.3861522376537323,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8731546401977539,0.3266113400459289,0.22856105864048,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9088442921638488,0.3672349154949188,0.3476658165454864,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8011871576309204,0.2495687305927276,1.124523043632507,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.26727294921875,291.0363464355469,1.0,0.5195732712745667,1.0,1.0,0.2789787650108337,1.0,-2.8231143951416016,2.19207501411438,0.6310392618179321,1.552674651145935,0.0,0.0,0.0,109.52022552490234,89.0,8.611270904541016,-0.0,1809.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.8647940158843994,0.2955352663993835,0.2661483883857727,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9716476202011108,0.4106834530830383,0.3883308470249176,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.8964719176292419,0.3290422260761261,0.230134829878807,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9359575510025024,0.3696834743022918,0.3498091995716095,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8218820691108704,0.2516996264457702,1.1331382989883425,291.04168701171875,291.0260009765625,289.25,286.95391845703125,291.0498352050781,297.2813415527344,291.0423278808594,1.0,0.5177920460700989,1.0,1.0,0.2789081931114197,1.0,-2.842526912689209,2.205883502960205,0.6366434693336487,1.562206745147705,0.0,0.0,0.0,102.74994659423828,89.0,12.024125099182127,-0.0,1806.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8889390230178833,0.2972264885902405,0.2675270736217499,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9945077300071716,0.4129361510276794,0.3902857303619385,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923867404460907,0.3312431871891022,0.2315447479486465,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9643569588661194,0.371899664402008,0.351731389760971,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8434845805168152,0.2536304593086242,1.1409273147583008,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.055419921875,297.2922668457031,291.0477905273437,1.0,0.5160264372825623,1.0,1.0,0.2788376212120056,1.0,-2.859902620315552,2.2182648181915283,0.641637921333313,1.5707688331604004,0.0,0.0,0.0,96.39234924316406,92.0,13.467070579528809,-0.0,1802.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.9016571044921876,0.2986749410629272,0.2688130140304565,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9990000128746032,0.4151045978069305,0.3849279880523681,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9392107725143432,0.3332310616970062,0.2329102009534835,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9774512648582458,0.3738986849784851,0.353591114282608,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8552935719490051,0.2553591132164001,1.1485469341278076,291.0523681640625,291.0260009765625,289.25,286.95574951171875,291.0589599609375,297.3007507324219,291.0527648925781,1.0,0.5158185958862305,1.0,1.0,0.2787670791149139,1.0,-2.869492053985596,2.22515869140625,0.6443334221839905,1.5757790803909302,0.0,0.0,0.0,93.76139831542967,92.0,13.130584716796877,-0.0,1804.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.9079238176345824,0.2999502122402191,0.2699798941612243,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.9990000128746032,0.417585015296936,0.3790707588195801,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.946658492088318,0.335059255361557,0.2341971546411514,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.9833382368087769,0.3757335543632507,0.3553403913974762,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.8613499999046326,0.256918340921402,1.1556475162506104,291.0546264648437,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089294433594,291.05474853515625,1.0,0.5159611105918884,1.0,1.0,0.2783208191394806,1.0,-2.8746092319488525,2.229947090148926,0.6446622610092163,1.5794498920440674,0.0,0.0,0.0,92.7608871459961,95.0,9.41468620300293,-0.0,1808.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9131840467453004,0.3011088073253631,0.2710322439670563,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9990000128746032,0.4202214777469635,0.3746650218963623,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.95255309343338,0.3367736935615539,0.2354004681110382,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9878379106521606,0.3774504661560058,0.3569723069667816,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8663118481636047,0.2583475708961487,1.1621501445770264,291.055419921875,291.0260009765625,289.25,286.9568176269531,291.0582580566406,297.31671142578125,291.0555419921875,1.0,0.5166095495223999,1.0,1.0,0.2778745591640472,1.0,-2.8818013668060303,2.236269235610962,0.6455321311950684,1.584158420562744,0.0,0.0,0.0,92.14659118652344,95.0,6.308021545410156,-0.0,1816.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9172149896621704,0.30219167470932,0.2720159888267517,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.4228782057762146,0.3716977536678314,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9569591283798218,0.3384089469909668,0.2365500479936599,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.991103172302246,0.3790849149227142,0.3585283160209656,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.870140016078949,0.2596796751022339,1.1682353019714355,291.0559387207031,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32379150390625,291.0560302734375,1.0,0.517603874206543,1.0,1.0,0.2774283289909363,1.0,-2.889979362487793,2.243288040161133,0.6466913223266602,1.5893497467041016,0.0,0.0,0.0,91.8666000366211,113.0,4.104758739471436,-0.0,1828.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9146514534950256,0.3032277822494507,0.272991269826889,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.4253747463226318,0.3757752776145935,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9548726677894592,0.339991420507431,0.2376900017261505,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9893593192100524,0.3806639313697815,0.3600682318210602,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8684378862380981,0.2609393000602722,1.1741740703582764,291.0561828613281,291.0260009765625,289.25,286.9571533203125,291.0589294433594,297.329833984375,291.056396484375,1.0,0.5211771130561829,1.0,1.0,0.2769820690155029,1.0,-2.9063920974731445,2.2561354637146,0.6502564549446106,1.5982789993286133,0.0,0.0,0.0,93.2973175048828,113.0,3.1021993160247803,-0.0,1861.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9078683853149414,0.3042238652706146,0.2739665806293487,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.4273701906204223,0.3847328722476959,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9483323693275452,0.3415259718894958,0.2388248592615127,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9840803742408752,0.3821932077407837,0.3615991473197937,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8630662560462952,0.262128472328186,1.1799854040145874,291.05731201171875,291.0260009765625,289.25,286.95709228515625,291.0605773925781,297.3334350585937,291.0576171875,1.0,0.5260997414588928,1.0,1.0,0.2765358090400696,1.0,-2.928510904312134,2.2729878425598145,0.6555230021476746,1.610096454620361,0.0,0.0,0.0,95.96609497070312,131.0,3.361207962036133,-0.0,1910.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8986185789108276,0.3051829040050506,0.2749383151531219,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9990000128746032,0.4287428855895996,0.397585391998291,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9382840394973756,0.3430145382881164,0.2399509996175766,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9757190942764282,0.383675217628479,0.3631166517734527,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8551332950592041,0.2632462084293365,1.1856324672698977,291.05828857421875,291.0260009765625,289.25,286.95684814453125,291.06109619140625,297.3340759277344,291.0585327148437,1.0,0.5322463512420654,1.0,1.0,0.2759064733982086,1.0,-2.95508360862732,2.293486833572388,0.6615966558456421,1.6245819330215454,0.0,0.0,0.0,99.68299102783205,131.0,2.92305588722229,-0.0,1973.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.8842471241950989,0.3060942888259887,0.2759425938129425,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9932271838188172,0.4295879304409027,0.4067663252353668,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9217119812965392,0.3444473445415497,0.2410966604948043,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.9609417915344238,0.3851010203361511,0.3646599650382995,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.8426192402839661,0.2642828822135925,1.1912935972213743,291.05877685546875,291.0260009765625,289.25,286.9564819335937,291.0605163574219,297.3322448730469,291.0589599609375,1.0,0.5389877557754517,1.0,1.0,0.2752771079540252,1.0,-2.9791977405548096,2.312276601791382,0.666921079158783,1.6381956338882446,0.0,0.0,0.0,105.1450653076172,149.0,1.9113317728042605,-0.0,2040.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8627867102622986,0.3069219589233398,0.2770053744316101,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9722604155540466,0.4304008185863495,0.4078136384487152,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8978450894355774,0.3457883298397064,0.2422819584608078,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9355831146240234,0.3864352405071258,0.366256982088089,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.823910653591156,0.2651986181735992,1.1970770359039309,291.0578308105469,291.0260009765625,289.25,286.9559936523437,291.0572204589844,297.3294982910156,291.0577697753906,1.0,0.5455851554870605,1.0,1.0,0.2746477723121643,1.0,-2.990230798721313,2.32186222076416,0.6683686375617981,1.6455622911453247,0.0,0.0,0.0,113.35061645507812,149.0,-0.8031896352767944,-0.0,2101.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8452853560447693,0.3077185153961181,0.2780266404151916,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.9510930776596068,0.4313439726829529,0.4089446365833282,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8789880871772766,0.3470919132232666,0.2434304356575012,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9132318496704102,0.3877323567867279,0.3678044974803924,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8076872229576111,0.2660562992095947,1.2025232315063477,291.0556945800781,291.0260009765625,289.25,286.95538330078125,291.0541687011719,297.3273620605469,291.0556030273437,1.0,0.5523576140403748,1.0,1.0,0.2740184366703033,1.0,-3.0026073455810547,2.3324339389801025,0.6701734662055969,1.6534072160720823,0.0,0.0,0.0,121.6294937133789,167.0,-3.176528215408325,-0.0,2165.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8301641941070557,0.3084778487682342,0.2790223956108093,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.9303363561630248,0.4323845207691192,0.410199910402298,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.862476646900177,0.34835085272789,0.2445537894964218,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8949975371360779,0.3889849185943603,0.3693182468414306,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.7921468615531921,0.2668466866016388,1.20770001411438,291.0532531738281,291.0260009765625,289.25,286.9546203613281,291.0511169433594,297.3254699707031,291.0531311035156,1.0,0.5592082738876343,1.0,1.0,0.27338907122612,1.0,-3.014706611633301,2.3428215980529785,0.671885073184967,1.6611307859420776,0.0,0.0,0.0,130.20855712890625,167.0,-4.758034706115723,-0.0,2231.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8167301416397095,0.3092090189456939,0.279998779296875,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9116918444633484,0.4334724843502044,0.4115241169929504,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.848188579082489,0.3495754301548004,0.2456576377153396,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.8792966604232788,0.3902029693126678,0.370805561542511,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.7782747149467468,0.2675846219062805,1.2126657962799072,291.0507202148437,291.0260009765625,289.25,286.95379638671875,291.0482788085937,297.3236694335937,291.05059814453125,1.0,0.5660799741744995,1.0,1.0,0.2727987468242645,1.0,-3.026557683944702,2.3529372215271,0.6736204624176025,1.6686391830444336,0.0,0.0,0.0,138.989501953125,170.0,-5.715295791625977,-0.0,2297.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.8078550696372986,0.3099217712879181,0.2808704078197479,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.9007872939109802,0.4345831871032715,0.4127875864505768,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.8394452333450317,0.3507763147354126,0.2466765344142913,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.8695268034934998,0.391396701335907,0.3721776306629181,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.7695924639701843,0.26828533411026,1.2170237302780151,291.04815673828125,291.0260009765625,289.25,286.9528503417969,291.0452880859375,297.3218688964844,291.0480041503906,1.0,0.5710580348968506,1.0,1.0,0.272208422422409,1.0,-3.037239551544189,2.36222505569458,0.6750146746635437,1.675615310668945,0.0,0.0,0.0,145.42855834960938,170.0,-6.469223976135254,-0.0,2350.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.8011237382888794,0.3106215298175812,0.2816800475120544,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8932580351829529,0.4357144236564636,0.4140268862247467,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8332881927490234,0.3519571423530578,0.2476424872875213,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.862614095211029,0.3925690054893493,0.3734770119190216,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.7634038925170898,0.2689506411552429,1.2209690809249878,291.0453186035156,291.0260009765625,289.25,286.9518127441406,291.0421447753906,297.32012939453125,291.045166015625,1.0,0.5753480195999146,1.0,1.0,0.271618127822876,1.0,-3.047170400619507,2.3709936141967773,0.6761767268180847,1.682216763496399,0.0,0.0,0.0,150.6089324951172,173.0,-7.169789791107178,-0.0,2395.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.7960506677627563,0.3113110363483429,0.282444953918457,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.8876734972000122,0.4368593096733093,0.4152483642101288,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.8287657499313354,0.3531207144260406,0.2485685646533966,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.8575398921966553,0.3937224745750427,0.3747210502624511,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.7588173747062683,0.2695843577384949,1.2245891094207764,291.0423278808594,291.0260009765625,289.25,286.9507141113281,291.03887939453125,297.3183898925781,291.0421447753906,1.0,0.5790171027183533,1.0,1.0,0.2710278034210205,1.0,-3.056520462036133,2.3793601989746094,0.677160382270813,1.6885435581207275,0.0,0.0,0.0,154.8722686767578,173.0,-7.7405476570129395,-0.0,2435.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
