time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.792011559009552,0.3119936883449554,0.2831817269325256,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8832756280899048,0.4380084276199341,0.4164540767669678,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.8252183198928833,0.3542721569538116,0.2494688332080841,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8535743951797485,0.3948623538017273,0.3759287595748901,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7551971077919006,0.2701954543590545,1.227992057800293,291.0392150878906,291.0260009765625,289.25,286.94952392578125,291.0355529785156,297.31671142578125,291.0390014648437,1.0,0.5822890400886536,1.0,1.0,0.270437479019165,1.0,-3.065481185913086,2.387459278106689,0.678022027015686,1.6946876049041748,0.0,0.0,0.0,158.55023193359375,176.0,-8.213006019592285,-0.0,2471.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.7888813614845276,0.3126709759235382,0.2838914096355438,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8799120783805847,0.4391610324382782,0.417642593383789,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8225142955780029,0.3554125130176544,0.250343769788742,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8505595326423645,0.3959894180297851,0.3771006464958191,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.7524027824401855,0.2707841992378235,1.2311787605285645,291.0368347167969,291.0260009765625,289.25,286.9482727050781,291.03424072265625,297.3150329589844,291.0367431640625,1.0,0.5851763486862183,1.0,1.0,0.2701418101787567,1.0,-3.074056625366211,2.3944694995880127,0.6795871257781982,1.6998299360275269,0.0,0.0,0.0,161.65602111816406,176.0,-7.193302154541016,-0.0,2503.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7863008379936218,0.3133479952812195,0.2845865190029144,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8771695494651794,0.4403162002563476,0.4188200235366821,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8203133940696716,0.3565481603145599,0.2512041926383972,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8481127619743347,0.3971103429794311,0.3782514631748199,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7501022219657898,0.2713596224784851,1.2342318296432495,291.03521728515625,291.0260009765625,289.25,286.9469909667969,291.0331115722656,297.3134460449219,291.03515625,1.0,0.5878289341926575,1.0,1.0,0.2698461711406708,1.0,-3.082396507263184,2.4012606143951416,0.6811358332633972,1.7048038244247437,0.0,0.0,0.0,164.4150848388672,164.0,-5.963590621948242,-0.0,2534.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7873207330703735,0.3140261173248291,0.285178005695343,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.878438413143158,0.4414725601673126,0.4198901057243347,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8215445876121521,0.3576803505420685,0.2519809007644653,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8493235111236572,0.398225873708725,0.3792874813079834,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7509961128234863,0.2719235122203827,1.2367098331451416,291.0337829589844,291.0260009765625,289.25,286.9456481933594,291.03179931640625,297.3119201660156,291.03369140625,1.0,0.5884227156639099,1.0,1.0,0.2695505321025848,1.0,-3.0895557403564453,2.4072136878967285,0.6823421716690063,1.709237575531006,0.0,0.0,0.0,164.3647918701172,164.0,-5.165602684020996,-0.0,2547.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7903951406478882,0.3147123754024505,0.2857155203819275,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8819994926452637,0.4426338970661163,0.4209017157554626,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8247196674346924,0.3588154017925262,0.2527121007442474,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8526316285133362,0.3993419408798218,0.3802597820758819,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.753717303276062,0.2724833488464355,1.2388609647750854,291.0322570800781,291.0260009765625,289.25,286.9443054199219,291.0303955078125,297.3105163574219,291.0321655273437,1.0,0.5882082581520081,1.0,1.0,0.2692548632621765,1.0,-3.09605360031128,2.4127037525177,0.6833496689796448,1.7133300304412842,0.0,0.0,0.0,162.72689819335938,152.0,-4.756728172302246,-0.0,2551.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7951163053512573,0.3154082000255584,0.2862178981304168,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8874108791351318,0.4438006281852722,0.4218728840351105,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8294373154640198,0.3599550724029541,0.2534122765064239,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8576575517654419,0.4004600644111633,0.3811876475811004,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7579342722892761,0.2730419337749481,1.2407824993133545,291.0307312011719,291.0260009765625,289.25,286.9429016113281,291.0289001464844,297.30926513671875,291.0306396484375,1.0,0.5872839093208313,1.0,1.0,0.2689592242240906,1.0,-3.102093458175659,2.417872428894043,0.6842210292816162,1.7171995639801023,0.0,0.0,0.0,159.91860961914062,152.0,-4.5445332527160645,-0.0,2548.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8011205792427063,0.3161132633686065,0.2866994440555572,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8942824602127075,0.4449724853038788,0.4228182733058929,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8353816866874695,0.3611002266407013,0.2540933191776275,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8640801310539246,0.4015814363956451,0.3820875585079193,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7633674144744873,0.2736020088195801,1.242561101913452,291.0297241210937,291.0260009765625,289.25,286.9414978027344,291.0287780761719,297.3081359863281,291.0297241210937,1.0,0.5858872532844543,1.0,1.0,0.2688572406768799,1.0,-3.107848644256592,2.4222967624664307,0.6855520606040955,1.7203871011734009,0.0,0.0,0.0,156.32528686523438,140.0,-3.5083537101745605,-0.0,2540.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8082937598228455,0.3168298006057739,0.2871677875518799,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.902538239955902,0.446151465177536,0.4237455725669861,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.842551589012146,0.362253338098526,0.2547614872455597,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8718768358230591,0.402708500623703,0.3829677700996399,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.7699978351593018,0.274166464805603,1.244239330291748,291.02935791015625,291.0260009765625,289.25,286.9400939941406,291.0287780761719,297.3071594238281,291.02935791015625,1.0,0.5841200947761536,1.0,1.0,0.2687552869319916,1.0,-3.1134064197540283,2.426544189453125,0.6868622303009033,1.7234395742416382,0.0,0.0,0.0,152.11305236816406,140.0,-2.440798759460449,-0.0,2528.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8161510825157166,0.3175550699234009,0.2876295745372772,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.912479281425476,0.447335809469223,0.4246625900268554,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8508831262588501,0.3634129166603088,0.2554227113723755,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8809188604354858,0.4038401246070862,0.3838367760181427,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7777146100997925,0.2747352123260498,1.2458614110946655,291.0290832519531,291.0260009765625,289.25,286.9386901855469,291.0287780761719,297.3062744140625,291.02911376953125,1.0,0.5821146965026855,1.0,1.0,0.2686533331871032,1.0,-3.118854284286499,2.430715084075928,0.6881392598152161,1.7264384031295776,0.0,0.0,0.0,147.5002899169922,128.0,-1.6697713136672974,-0.0,2514.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8248822093009949,0.318289577960968,0.2880858778953552,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9246526956558228,0.4485255777835846,0.4255699813365936,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8606352210044861,0.3645795285701751,0.2560778260231018,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8914032578468323,0.4049766659736633,0.3846954107284546,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.786693274974823,0.275309145450592,1.2474340200424194,291.0289001464844,291.0260009765625,289.25,286.9372863769531,291.0287780761719,297.3055419921875,291.0289306640625,1.0,0.5798757076263428,1.0,1.0,0.2685513794422149,1.0,-3.1242051124572754,2.4348180294036865,0.6893869638442993,1.729389786720276,0.0,0.0,0.0,142.49452209472656,128.0,-1.1630547046661377,-0.0,2498.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8345871567726135,0.3190294802188873,0.2885397374629974,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9384505152702332,0.4497182667255401,0.4264723062515259,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8717777132987976,0.3657504618167877,0.2567301392555237,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.9031965136528016,0.4061159491539001,0.3855487108230591,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7968207597732544,0.2758866548538208,1.2489840984344482,291.0287780761719,291.0260009765625,289.25,286.9359130859375,291.02880859375,297.30487060546875,291.02880859375,1.0,0.5775105357170105,1.0,1.0,0.2684493958950043,1.0,-3.129509210586548,2.4388890266418457,0.6906201243400574,1.732318639755249,0.0,0.0,0.0,137.27682495117188,116.0,-0.7846450209617615,-0.0,2480.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8457157015800476,0.3197754621505737,0.2889914214611053,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9535180330276488,0.4509141445159912,0.4273693859577179,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8845900893211365,0.3669264912605285,0.2573798596858978,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.917494535446167,0.4072583615779876,0.3863966763019562,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8082408905029297,0.2764684855937958,1.2505135536193848,291.02886962890625,291.0260009765625,289.25,286.9345703125,291.0291748046875,297.30426025390625,291.0289306640625,1.0,0.5750153064727783,1.0,1.0,0.2683986127376556,1.0,-3.134770631790161,2.4427857398986816,0.6919848918914795,1.7350820302963257,0.0,0.0,0.0,131.84019470214844,116.0,-0.2922496497631073,-0.0,2461.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8585628867149353,0.3205255568027496,0.2894424200057983,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9691637754440308,0.452112078666687,0.4282637238502502,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8991336226463318,0.3681060969829559,0.2580285668373108,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9344682693481444,0.4084029197692871,0.3872418701648712,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8203417062759399,0.2770535349845886,1.2520346641540527,291.02911376953125,291.0260009765625,289.25,286.9332580566406,291.02960205078125,297.3037414550781,291.0291748046875,1.0,0.5724467635154724,1.0,1.0,0.268347829580307,1.0,-3.1400132179260254,2.446659803390503,0.6933534741401672,1.737826228141785,0.0,0.0,0.0,126.28008270263672,104.0,0.1594414860010147,-0.0,2441.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8736199140548706,0.3212800025939941,0.289893090724945,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9848812222480774,0.4533119201660156,0.4291552007198334,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9165635108947754,0.369289755821228,0.258676677942276,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9532442092895508,0.4095495045185089,0.388084352016449,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8336797952651978,0.2776422500610351,1.2535500526428225,291.0294494628906,291.0260009765625,289.25,286.9320068359375,291.030029296875,297.30328369140625,291.0295104980469,1.0,0.5698040127754211,1.0,1.0,0.268297016620636,1.0,-3.1452412605285645,2.450524091720581,0.6947171688079834,1.7405630350112915,0.0,0.0,0.0,120.59385681152344,104.0,0.4679495990276336,-0.0,2421.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8897641897201538,0.3220276832580566,0.2903577387332916,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9988083243370056,0.4545942842960357,0.4299776554107666,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9362210035324096,0.3704667687416076,0.2593356668949127,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9711973667144777,0.410688191652298,0.3889403939247131,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8478573560714722,0.2782240808010101,1.2551336288452148,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.0300598144531,297.3030090332031,291.02978515625,1.0,0.5669674277305603,1.0,1.0,0.2682462334632873,1.0,-3.147579431533813,2.452319622039795,0.6952596306800842,1.7419918775558472,0.0,0.0,0.0,115.20814514160156,107.0,0.5366658568382263,-0.0,2398.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8973454833030701,0.3227628767490387,0.2909393906593323,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,0.4560514390468597,0.4224636256694793,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9454061985015868,0.37163245677948,0.2600860297679901,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.978858768939972,0.4118146300315857,0.3899189233779907,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8545762300491333,0.2787948846817016,1.2573034763336182,291.0299072265625,291.0260009765625,289.25,286.9296569824219,291.0296630859375,297.3031616210937,291.0298767089844,1.0,0.5657235980033875,1.0,1.0,0.2681954205036163,1.0,-3.146883487701416,2.451962471008301,0.6949209570884705,1.741918683052063,0.0,0.0,0.0,112.968505859375,107.0,0.2247557938098907,-0.0,2383.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9019638299942015,0.3234868943691253,0.2915448248386383,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4578249454498291,0.4170658886432647,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9509771466255188,0.3727896809577942,0.2608563303947449,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.983314335346222,0.4129321873188019,0.3909239470958709,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8586911559104919,0.279358834028244,1.2596051692962646,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.30438232421875,291.0294189453125,1.0,0.5649393200874329,1.0,1.0,0.2681195735931396,1.0,-3.1460185050964355,2.4515750408172607,0.6944435238838196,1.741708755493164,0.0,0.0,0.0,111.72004699707033,125.0,-0.3613427877426147,-0.0,2374.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9014573097229004,0.3242238461971283,0.2922095358371734,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9990000128746032,0.4596607685089111,0.4187006652355194,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9507046341896056,0.3739629685878753,0.2616744637489319,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.982979953289032,0.4140655398368835,0.3919932544231415,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8581745028495789,0.2799421846866607,1.2622265815734863,291.02911376953125,291.0260009765625,289.25,286.9276428222656,291.0302429199219,297.3060913085937,291.0292358398437,1.0,0.5668726563453674,1.0,1.0,0.2680437266826629,1.0,-3.1541783809661865,2.45764422416687,0.696534276008606,1.7456698417663574,0.0,0.0,0.0,112.40972900390624,125.0,0.0358698517084121,-0.0,2394.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8974300622940063,0.3249621093273163,0.2929224967956543,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9990000128746032,0.4611783623695373,0.425226628780365,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9464150667190552,0.375141441822052,0.2625325918197632,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9793431162834167,0.4152039289474487,0.3931163847446441,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8544869422912598,0.2805332541465759,1.2651203870773315,291.0300598144531,291.0260009765625,289.25,286.9267578125,291.0322265625,297.3067626953125,291.0303039550781,1.0,0.5702782273292542,1.0,1.0,0.2679678797721863,1.0,-3.168731689453125,2.468238592147827,0.7004930377006531,1.7528952360153198,0.0,0.0,0.0,114.48397827148438,143.0,1.5216783285140991,-0.0,2433.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8906237483024597,0.3256957530975342,0.2936705350875854,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9990000128746032,0.4622402787208557,0.4356306791305542,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9387833476066588,0.3763189613819122,0.2634205520153045,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9727851748466492,0.4163411855697632,0.3942796885967254,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8483570218086243,0.2811231613159179,1.2682126760482788,291.0316772460937,291.0260009765625,289.25,286.92596435546875,291.0346984863281,297.3057556152344,291.0319519042969,1.0,0.5749869346618652,1.0,1.0,0.2678920328617096,1.0,-3.188042640686035,2.482215642929077,0.705826997756958,1.7624739408493042,0.0,0.0,0.0,117.74089813232422,143.0,3.033668279647827,-0.0,2488.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8768187165260315,0.3263910412788391,0.2945022284984588,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9893956780433656,0.4630254805088043,0.4385078549385071,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9225346446037292,0.3774615824222564,0.2643760740756988,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9580507874488832,0.4174435138702392,0.395534485578537,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8361373543739319,0.281674325466156,1.2717279195785522,291.0335998535156,291.0260009765625,289.25,286.92529296875,291.03594970703125,297.30340576171875,291.0338134765625,1.0,0.5800990462303162,1.0,1.0,0.2678161561489105,1.0,-3.2010726928710938,2.491672277450561,0.7094003558158875,1.769364833831787,0.0,0.0,0.0,123.4958724975586,161.0,3.749179363250733,-0.0,2543.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.860528826713562,0.327045738697052,0.2953657209873199,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9731119871139526,0.4638502299785614,0.4395126104354858,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9036937355995178,0.3785672783851623,0.2653590142726898,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.93849378824234,0.4185091555118561,0.3968265652656555,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.821671724319458,0.2821834087371826,1.2753976583480835,291.03436279296875,291.0260009765625,289.25,286.9247741699219,291.0359191894531,297.30096435546875,291.0344543457031,1.0,0.5854855179786682,1.0,1.0,0.2676986455917358,1.0,-3.209080696105957,2.497720003128052,0.7113608717918396,1.7736525535583496,0.0,0.0,0.0,130.84352111816406,161.0,2.7551910877227783,-0.0,2600.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8462654948234558,0.3276843726634979,0.2962161898612976,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.9562102556228638,0.464748740196228,0.4406023919582367,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8880903124809265,0.379659354686737,0.2663338184356689,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.920044720172882,0.4195612370967865,0.3981077969074249,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8082048892974854,0.2826756834983825,1.278997778892517,291.0347900390625,291.0260009765625,289.25,286.9243469238281,291.0361022949219,297.2989196777344,291.0348815917969,1.0,0.5911574363708496,1.0,1.0,0.2675811052322387,1.0,-3.218454599380493,2.5047502517700195,0.7137042880058289,1.7786126136779783,0.0,0.0,0.0,138.48007202148438,179.0,2.0565319061279297,-0.0,2661.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8333209156990051,0.328301340341568,0.2970623075962066,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9389095902442932,0.465699166059494,0.4417742788791656,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8736590147018433,0.380731850862503,0.267306923866272,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9035986065864564,0.4205935299396515,0.3993866741657257,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7947877645492554,0.2831446230411529,1.2825696468353271,291.0351867675781,291.0260009765625,289.25,286.924072265625,291.036376953125,297.29705810546875,291.0352783203125,1.0,0.5970324873924255,1.0,1.0,0.2674635946750641,1.0,-3.2278847694396973,2.5118229389190674,0.7160618901252747,1.7836030721664429,0.0,0.0,0.0,146.5469207763672,179.0,1.648766040802002,-0.0,2725.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8215852975845337,0.3289032280445099,0.2979039549827575,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9224037528038024,0.4666711986064911,0.4429844319820404,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8606845736503601,0.3817903399467468,0.268277496099472,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.889661967754364,0.421611487865448,0.4006619155406952,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.782443642616272,0.2835968732833862,1.2861127853393557,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.03662109375,297.2952880859375,291.03564453125,1.0,0.6030040383338928,1.0,1.0,0.2673460841178894,1.0,-3.237312078475952,2.5188958644866943,0.7184162735939026,1.7885936498641968,0.0,0.0,0.0,154.87411499023438,197.0,1.3572139739990234,-0.0,2790.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8104860782623291,0.3294871747493744,0.2987382411956787,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9076168537139891,0.4676593244075775,0.4442265629768371,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8490204215049744,0.3828319609165191,0.2692432105541229,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8769047260284424,0.4226119518280029,0.4019300937652588,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7711654305458069,0.2840288281440735,1.2896093130111694,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.0368957519531,297.2935791015625,291.03594970703125,1.0,0.6090619564056396,1.0,1.0,0.2672285437583923,1.0,-3.246701240539551,2.525943756103516,0.7207573652267456,1.7935676574707031,0.0,0.0,0.0,163.45277404785156,197.0,1.1671419143676758,-0.0,2857.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7996390461921692,0.3300553560256958,0.2995646893978119,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8951801657676697,0.4686506986618042,0.445482850074768,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385748863220215,0.3838585019111633,0.2702034115791321,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653637170791626,0.4235967099666595,0.4031902551651001,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609831094741821,0.2844431400299072,1.293057560920715,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2918701171875,291.0359802246094,1.0,0.6151549816131592,1.0,1.0,0.2670306265354156,1.0,-3.2560205459594727,2.5331790447235107,0.7228414416313171,1.7987432479858398,0.0,0.0,0.0,172.20230102539062,200.0,0.6482580304145813,-0.0,2925.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.7926447987556458,0.3306122422218323,0.3002884984016418,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8874098062515259,0.4696401059627533,0.4466431140899658,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8321110010147095,0.3848733603954315,0.2710839509963989,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.858194887638092,0.4245688319206238,0.4043419659137726,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.7546001076698303,0.2848434448242187,1.2959845066070557,291.0357360839844,291.0260009765625,289.25,286.924560546875,291.0360412597656,297.2901916503906,291.0357666015625,1.0,0.6194142699241638,1.0,1.0,0.2668327093124389,1.0,-3.2642526626586914,2.539654016494751,0.7245986461639404,1.803438901901245,0.0,0.0,0.0,178.45892333984375,200.0,0.0485399924218654,-0.0,2977.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875720858573914,0.3311635553836822,0.3009563088417053,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8818312883377075,0.4706296622753143,0.447752833366394,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8275062441825867,0.3858809769153595,0.2719201743602752,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8531011939048767,0.4255319237709045,0.4054322838783264,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500146627426147,0.2852337956428528,1.298614263534546,291.03533935546875,291.0260009765625,289.25,286.92510986328125,291.0353698730469,297.2885437011719,291.0353698730469,1.0,0.6230474710464478,1.0,1.0,0.2666347622871399,1.0,-3.2718701362609863,2.5456974506378174,0.726172685623169,1.8078120946884155,0.0,0.0,0.0,183.4193115234375,203.0,-0.5202251076698303,-0.0,3021.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.7837786674499512,0.3317113220691681,0.3015852570533752,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8777031898498535,0.4716188013553619,0.448826402425766,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8241099119186401,0.3868831694126129,0.2727249264717102,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.8493581414222717,0.4264876544475555,0.4064782559871673,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.7465962767601013,0.2856163680553436,1.3010298013687134,291.0348205566406,291.0260009765625,289.25,286.9258728027344,291.03466796875,297.2869873046875,291.0348205566406,1.0,0.6261170506477356,1.0,1.0,0.2664368450641632,1.0,-3.279048681259156,2.551431179046631,0.7276176810264587,1.8119696378707888,0.0,0.0,0.0,187.4469146728516,203.0,-0.961037576198578,-0.0,3059.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.7807557582855225,0.3322570919990539,0.3021910190582275,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8744442462921143,0.4726061522960663,0.4498765468597412,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8214308619499207,0.3878818154335022,0.2735104858875274,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8464179635047913,0.4274381101131439,0.4074966013431549,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.743871808052063,0.2859942317008972,1.303315281867981,291.0342102050781,291.0260009765625,289.25,286.92681884765625,291.033935546875,297.2854919433594,291.0342102050781,1.0,0.6288400888442993,1.0,1.0,0.2662389278411865,1.0,-3.2859580516815186,2.5569756031036377,0.7289824485778809,1.8159942626953125,0.0,0.0,0.0,190.8967437744141,191.0,-1.308596134185791,-0.0,3094.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7811245322227478,0.3328019380569458,0.302679181098938,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8749844431877136,0.4735909104347229,0.450802743434906,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8220211267471313,0.3888772130012512,0.2742033302783966,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8469468951225281,0.4283831715583801,0.4083876311779022,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7441204786300659,0.2863674461841583,1.304998755455017,291.0336303710937,291.0260009765625,289.25,286.927978515625,291.0331726074219,297.2840576171875,291.0336303710937,1.0,0.6294262409210205,1.0,1.0,0.2660645544528961,1.0,-3.2915918827056885,2.5615384578704834,0.7300534844398499,1.8193590641021729,0.0,0.0,0.0,191.2007751464844,191.0,-1.515715718269348,-0.0,3108.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.783356785774231,0.333354115486145,0.3031066656112671,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8776111006736755,0.4745783805847168,0.4516617655754089,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8244032859802246,0.3898766636848449,0.2748469412326813,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8493828773498535,0.4293295741081238,0.409209668636322,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7460005879402161,0.2867436408996582,1.306360363960266,291.0329284667969,291.0260009765625,289.25,286.92938232421875,291.0323181152344,297.2827453613281,291.03289794921875,1.0,0.6291778683662415,1.0,1.0,0.2658901810646057,1.0,-3.2965402603149414,2.565613031387329,0.7309271693229675,1.8223578929901123,0.0,0.0,0.0,189.7663726806641,179.0,-1.7516423463821411,-0.0,3110.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7870515584945679,0.3339154422283172,0.3034944534301758,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8818800449371338,0.4755697548389435,0.4524742364883423,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8281738758087158,0.3908820450305938,0.2754573225975036,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8533329367637634,0.4302791059017181,0.4099840521812439,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7491744160652161,0.2871256172657013,1.30750572681427,291.0321350097656,291.0260009765625,289.25,286.9309997558594,291.0314636230469,297.2815856933594,291.0321350097656,1.0,0.6282053589820862,1.0,1.0,0.2657158076763153,1.0,-3.3010270595550537,2.5693604946136475,0.731666624546051,1.825127124786377,0.0,0.0,0.0,187.05430603027344,179.0,-1.958976030349732,-0.0,3105.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7917728424072266,0.3344842195510864,0.3038604259490967,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8873105645179749,0.4765641987323761,0.4532594978809356,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8329192399978638,0.3918927013874054,0.2760489881038666,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8583768606185913,0.4312315881252289,0.4107309281826019,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7532829642295837,0.287513792514801,1.3085333108901978,291.0313415527344,291.0260009765625,289.25,286.932861328125,291.0305480957031,297.2805480957031,291.0312805175781,1.0,0.626793384552002,1.0,1.0,0.2655414640903473,1.0,-3.3052573204040527,2.572926521301269,0.7323307991027832,1.827767968177796,0.0,0.0,0.0,183.55978393554688,167.0,-2.126638174057007,-0.0,3094.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7975717782974243,0.3350609540939331,0.3042071163654327,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8939685225486755,0.477561742067337,0.4540196359157562,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.838722288608551,0.3929091691970825,0.2766239643096924,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8646040558815002,0.4321873784065246,0.4114526510238647,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7584061622619629,0.2879095375537872,1.3094594478607178,291.03045654296875,291.0260009765625,289.25,286.9349670410156,291.0296325683594,297.27960205078125,291.0304260253906,1.0,0.6249710321426392,1.0,1.0,0.2653670907020569,1.0,-3.3092620372772217,2.5763330459594727,0.7329288125038147,1.83029580116272,0.0,0.0,0.0,179.3365478515625,167.0,-2.2495346069335938,-0.0,3079.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
