time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8042298555374146,0.335643857717514,0.3045428097248077,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9016176462173462,0.4785615503787994,0.4547643363475799,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8454357981681824,0.3939304947853088,0.2771892845630646,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8718307018280029,0.4331458508968353,0.412159264087677,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7643923163414001,0.288312166929245,1.3103322982788086,291.0298156738281,291.0260009765625,289.25,286.93731689453125,291.0292358398437,297.2787780761719,291.0298156738281,1.0,0.6228923797607422,1.0,1.0,0.2652682662010193,1.0,-3.313140630722046,2.579428195953369,0.7337124347686768,1.8325380086898804,0.0,0.0,0.0,174.65798950195312,155.0,-1.9802589416503904,-0.0,3061.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8115465044975281,0.3362325727939605,0.3048714697360992,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.910530924797058,0.4795638024806976,0.4554981887340545,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8530815839767456,0.3949567675590515,0.2777483761310577,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8800370693206787,0.4341071844100952,0.4128554463386535,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.7712334394454956,0.2887218296527862,1.3111742734909058,291.0293884277344,291.0260009765625,289.25,286.93994140625,291.0289306640625,297.2780456542969,291.0293884277344,1.0,0.6206255555152893,1.0,1.0,0.2651694416999817,1.0,-3.3169407844543457,2.582452774047852,0.7344880700111389,1.8347244262695312,0.0,0.0,0.0,169.64462280273438,155.0,-1.659346342086792,-0.0,3041.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8192650675773621,0.3368253707885742,0.3051960170269012,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9210588932037354,0.4805674254894256,0.4562250077724457,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8616741299629211,0.3959866762161255,0.2783038318157196,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8891851305961609,0.4350704252719879,0.4135449826717376,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778907299041748,0.2891372442245483,1.3120019435882568,291.0289611816406,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.2773742675781,291.0289611816406,1.0,0.6182342171669006,1.0,1.0,0.2650706470012665,1.0,-3.320697784423828,2.5854475498199463,0.7352503538131714,1.8368884325027464,0.0,0.0,0.0,164.41064453125,143.0,-1.416972041130066,-0.0,3020.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8276671767234802,0.3374224901199341,0.3055163621902466,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.933055818080902,0.4815720617771148,0.456944078207016,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8714062571525574,0.397020548582077,0.2788556516170501,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8994208574295044,0.4360353648662567,0.4142274260520935,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7875542640686035,0.2895596623420715,1.3128193616867063,291.0285949707031,291.0260009765625,289.25,286.946044921875,291.0282897949219,297.2767639160156,291.0285949707031,1.0,0.6157112717628479,1.0,1.0,0.2649718225002289,1.0,-3.324415445327759,2.5884151458740234,0.7360003590583801,1.8390315771102903,0.0,0.0,0.0,158.94264221191406,143.0,-1.2563018798828125,-0.0,2997.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836881697177887,0.3380213379859924,0.3058346211910248,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9460180997848512,0.4825764298439026,0.4576589465141296,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8822456002235413,0.3980562686920166,0.279405802488327,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9110207557678224,0.4370006322860718,0.4149062037467956,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7971046566963196,0.2899861633777618,1.3136359453201294,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2762145996094,291.0282287597656,1.0,0.6131246089935303,1.0,1.0,0.2648729979991913,1.0,-3.328117609024048,2.591372489929199,0.7367451786994934,1.841166377067566,0.0,0.0,0.0,153.3649139404297,131.0,-1.156042218208313,-0.0,2973.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8472445607185364,0.3386221826076507,0.3061505258083343,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9596510529518129,0.4835802614688873,0.4583688378334045,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8943600058555603,0.3990940749645233,0.2799541354179382,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9249102473258972,0.4379660785198211,0.415580689907074,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8076573610305786,0.2904176712036133,1.314454197883606,291.0279541015625,291.0265197753906,289.24957275390625,286.95318603515625,291.0277404785156,297.27569580078125,291.0279541015625,1.0,0.6104695200920105,1.0,1.0,0.2648278474807739,1.0,-3.331805944442749,2.5941615104675293,0.737644374370575,1.8431347608566284,0.0,0.0,0.0,147.6678466796875,131.0,-0.9937825202941896,-0.0,2949.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8589940667152405,0.3392231166362762,0.3064647614955902,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9734932780265808,0.4845824241638183,0.4590752422809601,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9079465866088868,0.4001323282718658,0.2805013358592987,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9404668807983398,0.4389305114746094,0.4162522256374359,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8187099099159241,0.2908520698547363,1.3152755498886108,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.27520751953125,291.02740478515625,1.0,0.6077759265899658,1.0,1.0,0.2647826671600342,1.0,-3.335487127304077,2.596935272216797,0.7385518550872803,1.8450881242752075,0.0,0.0,0.0,141.90655517578125,119.0,-1.2939295768737793,-0.0,2924.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8724638223648071,0.3398213386535644,0.30677530169487,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9871912002563475,0.485579639673233,0.4597755074501037,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9245415329933168,0.401168555021286,0.2810460329055786,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.957064926624298,0.4398910105228424,0.41691854596138,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8306136727333069,0.2912885248661041,1.3160980939865112,291.0263977050781,291.0304870605469,289.2463684082031,286.9607238769531,291.0254821777344,297.27471923828125,291.0263366699219,1.0,0.6050407886505127,1.0,1.0,0.2647375166416168,1.0,-3.3391480445861816,2.5996947288513184,0.739453136920929,1.847031593322754,0.0,0.0,0.0,136.07847595214844,119.0,-2.005681276321411,-0.0,2899.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8870297074317932,0.3404098749160766,0.3070924878120422,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.486597865819931,0.4599503874778747,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9424587488174438,0.4021959006786346,0.2815964221954345,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9730793833732604,0.4408411085605621,0.4175911843776703,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8432942032814026,0.291719526052475,1.3169716596603394,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0232849121094,297.2742614746094,291.0248718261719,1.0,0.6021893620491028,1.0,1.0,0.2646923363208771,1.0,-3.3410801887512207,2.601203203201294,0.7398770451545715,1.84823215007782,0.0,0.0,0.0,130.4804229736328,122.0,-3.008572578430176,-0.0,2872.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8929230570793152,0.3409721851348877,0.3075327575206756,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4878296256065368,0.4530271291732788,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9496102929115297,0.4031989276409149,0.2822434306144714,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9790458083152772,0.4417663216590881,0.4183937907218933,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8484275341033936,0.2921292781829834,1.3184775114059448,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0198059082031,297.2742004394531,291.02252197265625,1.0,0.6007925271987915,1.0,1.0,0.2646471858024597,1.0,-3.338052272796631,2.599172592163086,0.7388796210289001,1.8469511270523071,0.0,0.0,0.0,128.35263061523438,122.0,-4.810210704803467,-0.0,2852.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.8967516422271729,0.3415209352970123,0.3079842031002044,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9990000128746032,0.4893476068973541,0.4480762183666229,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9542390704154968,0.4041916728019714,0.2829010486602783,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9827870726585388,0.4426808655261993,0.4192102551460266,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.8517681956291199,0.2925340831279754,1.320072054862976,291.02032470703125,291.0433654785156,289.2359924316406,286.9723815917969,291.0180053710937,297.27508544921875,291.02020263671875,1.0,0.599915623664856,1.0,1.0,0.2648724317550659,1.0,-3.336308717727661,2.5972740650177,0.7390346527099609,1.8453915119171145,0.0,0.0,0.0,127.07906341552734,140.0,-5.284998416900635,-0.0,2841.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.8959032297134399,0.3420802354812622,0.3084951043128967,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9990000128746032,0.4908959567546844,0.4500575661659241,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9535768628120422,0.4051982462406158,0.2836069762706756,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.9821277856826782,0.4436087608337402,0.4200915098190307,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.8509564399719238,0.2929584383964538,1.3220027685165403,291.0184326171875,291.0493469238281,289.2311706542969,286.9763488769531,291.0171813964844,297.2763061523437,291.0184020996094,1.0,0.6017323136329651,1.0,1.0,0.2650977075099945,1.0,-3.3435094356536865,2.601747274398804,0.741762101650238,1.8479217290878296,0.0,0.0,0.0,127.85313415527344,140.0,-4.799718379974365,-0.0,2861.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8919118046760559,0.3426366746425628,0.3090531826019287,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9990000128746032,0.4921083748340606,0.456772118806839,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9493332505226136,0.4062059819698334,0.2843519747257232,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9784672260284424,0.4445375502109527,0.421025276184082,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8473694324493408,0.2933891415596008,1.324211597442627,291.01727294921875,291.0561218261719,289.2257080078125,286.9803771972656,291.01666259765625,297.2764587402344,291.017333984375,1.0,0.604978621006012,1.0,1.0,0.2653229832649231,1.0,-3.3569185733795166,2.6106317043304443,0.746286928653717,1.8536534309387207,0.0,0.0,0.0,130.06576538085938,158.0,-3.879487276077272,-0.0,2902.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.8850820660591125,0.3431808650493622,0.3096484541893005,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163269042969,0.9990000128746032,0.4928628206253052,0.4662762880325317,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163269042969,0.9416534900665284,0.4072054028511047,0.285128653049469,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163269042969,0.9717749953269958,0.4454578161239624,0.4220016300678253,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.8413222432136536,0.2938146293163299,1.3266443014144895,291.0163269042969,291.06365966796875,289.2196350097656,286.9844055175781,291.0159606933594,297.2749938964844,291.01641845703125,1.0,0.6094433069229126,1.0,1.0,0.2655482292175293,1.0,-3.374295234680176,2.622330904006958,0.7519643306732178,1.8614425659179688,0.0,0.0,0.0,133.62257385253906,158.0,-3.2715413570404053,-0.0,2960.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8704369068145752,0.34366375207901,0.3103455901145935,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9866648316383362,0.4934485852718353,0.4674500823020935,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9241622686386108,0.4081475138664245,0.2859874367713928,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9557717442512512,0.4463208019733429,0.4230892360210418,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.828481912612915,0.2941822707653045,1.3296068906784058,291.0152587890625,291.0719299316406,289.21295166015625,286.98846435546875,291.0131530761719,297.2724304199219,291.01513671875,1.0,0.6140234470367432,1.0,1.0,0.2657735049724579,1.0,-3.3810477256774902,2.626375436782837,0.7546722888946533,1.8644225597381592,0.0,0.0,0.0,140.2974853515625,176.0,-3.884624719619751,-0.0,3015.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8569850921630859,0.3441243171691894,0.311016172170639,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.9728630185127258,0.4940816760063171,0.46827232837677,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.908087193965912,0.4090707898139953,0.2868284285068512,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.9393599033355712,0.4471648931503296,0.4241527616977691,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8164092302322388,0.2945294082164764,1.3324506282806396,291.014892578125,291.08087158203125,289.20574951171875,286.9925231933594,291.0155639648437,297.27008056640625,291.0150451660156,1.0,0.6191200017929077,1.0,1.0,0.2668093144893646,1.0,-3.3897783756256104,2.629474878311157,0.7603034377098083,1.8653886318206787,0.0,0.0,0.0,147.3755645751953,176.0,-1.624082088470459,-0.0,3074.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8441084027290344,0.3445716202259063,0.3116974830627441,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9575355052947998,0.4947759211063385,0.4691825807094574,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8936337828636169,0.4099819362163543,0.2876791357994079,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9225265979766846,0.4479961693286896,0.4252291619777679,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.803871750831604,0.2948605418205261,1.335343837738037,291.0165710449219,291.0904846191406,289.197998046875,286.9966125488281,291.0181579589844,297.2680358886719,291.0167541503906,1.0,0.6243837475776672,1.0,1.0,0.267845094203949,1.0,-3.397489070892334,2.631641149520874,0.7658478617668152,1.865837812423706,0.0,0.0,0.0,155.11669921875,194.0,1.20661723613739,-0.0,3136.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.8323215246200562,0.3450085520744324,0.3123826086521148,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9418361783027648,0.4955191314220428,0.4701648652553558,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.8802816867828369,0.4108834266662597,0.2885335683822632,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.9071600437164308,0.4488170444965362,0.4263098537921905,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.7916165590286255,0.2951788902282715,1.338244080543518,291.0184020996094,291.1007080078125,289.18975830078125,287.0007019042969,291.0204467773437,297.2662048339844,291.0185852050781,1.0,0.6298328638076782,1.0,1.0,0.2688808739185333,1.0,-3.405310869216919,2.633873462677002,0.7714373469352722,1.8663300275802608,0.0,0.0,0.0,163.24964904785156,194.0,2.8239266872406006,-0.0,3201.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8215295672416687,0.3454366028308868,0.3130689561367035,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.9266657829284668,0.4962832629680633,0.4711835384368896,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8681195378303528,0.4117763638496399,0.2893892228603363,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.8941658139228821,0.4496289193630218,0.4273917376995086,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.7803182601928711,0.2954877912998199,1.3411449193954468,291.0201721191406,291.11151123046875,289.1810302734375,287.0047912597656,291.0224304199219,297.2644958496094,291.0203552246094,1.0,0.6353734135627747,1.0,1.0,0.26991668343544,1.0,-3.413179636001587,2.636126041412353,0.7770535349845886,1.866834044456482,0.0,0.0,0.0,171.61875915527344,212.0,3.7481014728546143,-0.0,3268.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8112714886665344,0.3458515107631683,0.3137527704238891,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.912685215473175,0.4970625936985016,0.472232848405838,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.857052206993103,0.41265669465065,0.2902432680130005,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8822494745254517,0.4504275619983673,0.4284708797931671,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.7699363231658936,0.2957839667797088,1.3440320491790771,291.02178955078125,291.12286376953125,289.171875,287.00885009765625,291.0240478515625,297.2629089355469,291.0219421386719,1.0,0.6409997940063477,1.0,1.0,0.2709524631500244,1.0,-3.4210636615753174,2.638376235961914,0.7826873064041138,1.8673349618911743,0.0,0.0,0.0,180.2213287353516,212.0,4.039114952087402,-0.0,3336.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8012232184410095,0.3462626338005066,0.3144353628158569,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9007002711296082,0.497851550579071,0.4732969105243683,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8470701575279236,0.4135330617427826,0.2910964787006378,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8713666796684265,0.4512213766574859,0.4295482933521271,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.7605141401290894,0.2960746884346008,1.346911072731018,291.0261535644531,291.134765625,289.16229248046875,287.0129089355469,291.03173828125,297.2613830566406,291.026611328125,1.0,0.6466581225395203,1.0,1.0,0.272900253534317,1.0,-3.428947925567627,2.6378366947174072,0.7911110520362854,1.8650565147399905,0.0,0.0,0.0,188.9677734375,215.0,8.44713306427002,-0.0,3405.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7947759032249451,0.3466811776161194,0.3150224983692169,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8934994339942932,0.4986554086208343,0.4742708504199981,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8409702777862549,0.4144149422645569,0.2918748259544372,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.864644467830658,0.4520190060138702,0.430523157119751,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7546573281288147,0.2963666021823883,1.34929621219635,291.0327453613281,291.1471252441406,289.15234375,287.0169677734375,291.0397644042969,297.2600402832031,291.0332946777344,1.0,0.6505029797554016,1.0,1.0,0.2748480439186096,1.0,-3.435805082321167,2.636347532272339,0.7994575500488281,1.862098217010498,0.0,0.0,0.0,195.0911102294922,215.0,12.90155792236328,-0.0,3457.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7900739312171936,0.3471151292324066,0.3155729174613952,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.8882877230644226,0.4994775354862213,0.4752111434936523,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.8366268873214722,0.4153091311454773,0.2926227748394012,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.8598300814628601,0.4528268873691559,0.4314551055431366,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.7504279017448425,0.2966677546501159,1.35146963596344,291.0396423339844,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.2589416503906,291.0401916503906,1.0,0.6537901759147644,1.0,1.0,0.2767958343029022,1.0,-3.442232847213745,2.6345348358154297,0.807698130607605,1.8588831424713133,0.0,0.0,0.0,199.93153381347656,218.0,15.807644844055176,-0.0,3501.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7865809798240662,0.3475648462772369,0.3161019086837768,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.8844472169876099,0.500316858291626,0.4761315882205963,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.833468496799469,0.4162160754203796,0.2933518886566162,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.8563100099563599,0.4536455571651459,0.4323595762252807,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.7472983598709106,0.2969802021980285,1.3535101413726809,291.04669189453125,291.1499938964844,289.13134765625,287.02496337890625,291.05499267578125,297.258056640625,291.0472106933594,1.0,0.6565556526184082,1.0,1.0,0.2787436246871948,1.0,-3.4483962059021,2.632513999938965,0.8158823847770691,1.8555147647857664,0.0,0.0,0.0,203.8188323974609,218.0,17.488128662109375,-0.0,3539.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.783802330493927,0.3480259478092193,0.3166212141513824,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8814132809638977,0.5011672973632812,0.4770418405532837,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8310000896453857,0.4171324670314789,0.2940718233585357,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8535464406013489,0.4544721841812134,0.4332500994205475,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.7448129653930664,0.2973033487796783,1.3554933071136477,291.0537414550781,291.1499938964844,289.120361328125,287.0289306640625,291.0623474121094,297.25732421875,291.0542907714844,1.0,0.6590110659599304,1.0,1.0,0.2806914150714874,1.0,-3.454437732696533,2.6303865909576416,0.8240511417388916,1.852064609527588,0.0,0.0,0.0,207.1332092285156,221.0,18.54203224182129,-0.0,3573.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.7816683053970337,0.3484996557235718,0.3171317875385284,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8791050910949707,0.5020294785499573,0.4779424965381622,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.8291496634483337,0.4180595576763153,0.2947834134101867,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8514564037322998,0.4553078711032867,0.4341276884078979,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.7429004311561584,0.2976390719413757,1.3574286699295044,291.0613098144531,291.1499938964844,289.109130859375,287.0328674316406,291.07061767578125,297.2567749023437,291.0619201660156,1.0,0.6611694097518921,1.0,1.0,0.2827963829040527,1.0,-3.4603748321533203,2.62768292427063,0.8326920866966248,1.84805965423584,0.0,0.0,0.0,209.88912963867188,221.0,19.81922149658203,-0.0,3603.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.77989661693573,0.3489832878112793,0.3176397681236267,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8772032260894775,0.5029004812240601,0.4788394570350647,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8276441097259521,0.4189956188201904,0.2954921424388885,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8497428297996521,0.4561510682106018,0.4350001215934753,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.741310179233551,0.2979860305786133,1.3593555688858032,291.0692749023437,291.1499938964844,289.0976257324219,287.0367431640625,291.0788879394531,297.2563171386719,291.06988525390625,1.0,0.6631656289100647,1.0,1.0,0.284901350736618,1.0,-3.466284275054932,2.624905586242676,0.8413785696029663,1.843983173370361,0.0,0.0,0.0,212.33546447753903,209.0,20.89714813232422,-0.0,3632.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.7809972763061523,0.3494768142700195,0.3180466294288635,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.8785449266433716,0.5037789940834045,0.4796284437179565,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.8289259672164917,0.4199400544166565,0.2961213886737823,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8510064482688904,0.4570008218288421,0.435763418674469,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7422176003456116,0.2983436584472656,1.360782265663147,291.0773010253906,291.1499938964844,289.0859069824219,287.0405578613281,291.0869445800781,297.2560119628906,291.0779113769531,1.0,0.6632245779037476,1.0,1.0,0.2870063185691833,1.0,-3.471116781234741,2.62134861946106,0.8497682809829712,1.8394062519073489,0.0,0.0,0.0,211.79644775390625,209.0,21.48895835876465,-0.0,3640.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.7836545705795288,0.3499861061573028,0.3184069991111755,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8816435933113098,0.5046688318252563,0.4803650975227356,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8317152261734009,0.4208979308605194,0.2967130839824676,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8538897037506104,0.4578616619110107,0.4364738464355469,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.7444834113121033,0.2987174689769745,1.3619788885116575,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0948486328125,297.255859375,291.0857849121094,1.0,0.6625968813896179,1.0,1.0,0.2891112864017486,1.0,-3.47544264793396,2.617425441741944,0.8580172657966614,1.8345398902893064,0.0,0.0,0.0,209.6775360107422,197.0,21.705076217651367,-0.0,3638.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7875379920005798,0.3505122065544128,0.3187401592731476,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8861278891563416,0.5055708885192871,0.4810687005519867,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.8356944918632507,0.4218705296516418,0.2972819805145263,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8580666184425354,0.4587347209453583,0.4371510744094848,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7478349804878235,0.2991098165512085,1.363044500350952,291.0930480957031,291.1499938964844,289.0619201660156,287.0480651855469,291.1026611328125,297.255859375,291.0936279296875,1.0,0.6613675951957703,1.0,1.0,0.2912162542343139,1.0,-3.479470729827881,2.613280773162842,0.8661899566650391,1.829509258270264,0.0,0.0,0.0,206.41932678222656,197.0,21.7510986328125,-0.0,3629.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7923277616500854,0.3510468304157257,0.3190580606460571,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8916411399841309,0.5064778923988342,0.4817525148391723,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8405745625495911,0.422850638628006,0.2978379428386688,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8632285594940186,0.4596135020256042,0.4378088116645813,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7520166635513306,0.2995156645774841,1.364046931266785,291.0980834960937,291.1499938964844,289.0497131347656,287.0517272949219,291.1041259765625,297.25592041015625,291.0982971191406,1.0,0.659763514995575,1.0,1.0,0.2924305498600006,1.0,-3.4833414554595947,2.61177396774292,0.8715675473213196,1.8271324634552,0.0,0.0,0.0,202.4381866455078,185.0,17.190086364746094,-0.0,3614.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7979313731193542,0.3515731692314148,0.3193545341491699,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.898086428642273,0.5073738694190979,0.4824106693267822,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8463053703308105,0.423823207616806,0.2983771860599518,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8693100810050964,0.4604833424091339,0.4384424090385437,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7569810748100281,0.2999252676963806,1.3649842739105225,291.100341796875,291.1499938964844,289.0373840332031,287.0553283691406,291.10479736328125,297.25592041015625,291.1005249023437,1.0,0.6578550338745117,1.0,1.0,0.2936448454856872,1.0,-3.487028121948242,2.6103224754333496,0.8767058253288269,1.8248459100723269,0.0,0.0,0.0,197.8936767578125,185.0,12.475316047668455,-0.0,3596.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8041650056838989,0.3520912230014801,0.3196320831775665,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.9053016901016236,0.5082594156265259,0.4830467998981476,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8527558445930481,0.4247883856296539,0.2989022433757782,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8761464357376099,0.4613444209098816,0.4390555918216705,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.76259845495224,0.3003358244895935,1.3658697605133057,291.1021423339844,291.1499938964844,289.02496337890625,287.058837890625,291.1054077148437,297.2558288574219,291.1022644042969,1.0,0.6557598114013672,1.0,1.0,0.2948591411113739,1.0,-3.4905617237091064,2.6087591648101807,0.8818027377128601,1.822472333908081,0.0,0.0,0.0,193.01708984375,173.0,9.00515365600586,-0.0,3576.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.8109776973724365,0.3525998890399933,0.319888710975647,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9138666987419128,0.5091327428817749,0.4836583733558655,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.8600477576255798,0.4257453680038452,0.2994118332862854,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.8838377594947815,0.4621951580047607,0.4396460354328155,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.7689672112464905,0.3007471859455108,1.3667004108428955,291.1034240722656,291.1499938964844,289.0124816894531,287.06231689453125,291.10595703125,297.25567626953125,291.1035461425781,1.0,0.6534749269485474,1.0,1.0,0.2960734367370605,1.0,-3.4939286708831787,2.607075452804565,0.8868533372879028,1.82000470161438,0.0,0.0,0.0,187.8078155517578,173.0,6.735630989074707,-0.0,3553.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8180642127990723,0.3531027436256408,0.320133626461029,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.9236313700675964,0.5099982023239136,0.4842556416988373,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8680998682975769,0.4266972541809082,0.2999128401279449,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8922624588012695,0.4630391597747803,0.4402233362197876,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7759976387023926,0.3011588752269745,1.3675023317337036,291.1045227050781,291.1499938964844,289.0,287.065673828125,291.10650634765625,297.2554626464844,291.1046142578125,1.0,0.6510916352272034,1.0,1.0,0.2972877025604248,1.0,-3.4972033500671387,2.605323314666748,0.8918799757957458,1.817479372024536,0.0,0.0,0.0,182.43202209472656,161.0,5.043097496032715,-0.0,3528.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.8256279230117798,0.353596031665802,0.3203645348548889,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.9344505071640016,0.5108515024185181,0.4848357439041137,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.8770279288291931,0.4276406168937683,0.3004036843776703,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.9015077948570251,0.4638725519180298,0.4407849013805389,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.7837809324264526,0.3015692234039306,1.3682712316513062,291.10430908203125,291.1499938964844,288.9875183105469,287.0690002441406,291.1047058105469,297.2551574707031,291.1042785644531,1.0,0.6486051082611084,1.0,1.0,0.2981793880462646,1.0,-3.5003697872161865,2.6044957637786865,0.8958739042282104,1.8158886432647705,0.0,0.0,0.0,176.88336181640625,161.0,2.334958553314209,-0.0,3503.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
