time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.8338019847869873,0.3540772795677185,0.3205824494361877,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9460023641586304,0.5116905570030212,0.4854000508785248,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8868305087089539,0.4285729825496673,0.3008850812911987,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9119912981987,0.4646932482719421,0.4413320422172546,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.7923021912574768,0.3019753098487854,1.3690088987350464,291.1031494140625,291.1499938964844,288.9750366210937,287.0722045898437,291.1026916503906,297.2547912597656,291.10308837890625,1.0,0.6460508704185486,1.0,1.0,0.2990710735321045,1.0,-3.503435134887696,2.60366439819336,0.8997706174850464,1.8143080472946167,0.0,0.0,0.0,171.23414611816406,149.0,-0.0879305303096771,-0.0,3477.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.8427892923355103,0.3545466065406799,0.3207866847515106,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.9580224752426147,0.512515127658844,0.4859476685523987,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.8975649476051331,0.4294942915439605,0.301356554031372,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.9242148995399476,0.4655010104179382,0.441864013671875,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.8016014695167542,0.3023765981197357,1.3697125911712646,291.1016845703125,291.1499938964844,288.9626159667969,287.0753479003906,291.1007080078125,297.2543029785156,291.1015930175781,1.0,0.6434388160705566,1.0,1.0,0.2999627590179443,1.0,-3.5063931941986084,2.6027565002441406,0.903636634349823,1.8126661777496336,0.0,0.0,0.0,165.50576782226562,149.0,-1.7474732398986816,-0.0,3449.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.8527774810791016,0.3550081551074981,0.3209819793701172,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.9702123999595642,0.5133299231529236,0.4864840805530548,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.9095193147659302,0.4304082989692688,0.3018214702606201,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.9377160668373108,0.4662999212741852,0.4423857033252716,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.8115543723106384,0.3027746081352234,1.3703933954238892,291.10009765625,291.1499938964844,288.9502868652344,287.0783996582031,291.0987548828125,297.2537841796875,291.1000061035156,1.0,0.6407910585403442,1.0,1.0,0.3008544147014618,1.0,-3.5092790126800537,2.6017961502075195,0.9074828624725342,1.8109811544418333,0.0,0.0,0.0,159.7335968017578,137.0,-2.952112913131714,-0.0,3422.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8640241622924805,0.3554587364196777,0.3211646378040313,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.982354462146759,0.5141302943229675,0.4870040416717529,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.923800766468048,0.4313117861747741,0.3022769689559936,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.9520968198776244,0.4670859277248382,0.4428924024105072,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.8218821883201599,0.3031678795814514,1.371041774749756,291.09844970703125,291.1499938964844,288.9380798339844,287.0813293457031,291.09686279296875,297.253173828125,291.09832763671875,1.0,0.638096034526825,1.0,1.0,0.3017461001873016,1.0,-3.512061357498169,2.600761651992798,0.9112996459007264,1.809239745140076,0.0,0.0,0.0,153.90260314941406,137.0,-3.627152442932129,-0.0,3393.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8767178654670715,0.3559045791625976,0.3213411569595337,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9941499829292296,0.5149235725402832,0.4875153601169586,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9398378133773804,0.4322105646133423,0.3027277886867523,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.9668617248535156,0.467865526676178,0.4433912634849548,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.833037257194519,0.3035593926906585,1.37167489528656,291.09716796875,291.1499938964844,288.9259948730469,287.0841979980469,291.095947265625,297.2525634765625,291.0971069335937,1.0,0.6353764533996582,1.0,1.0,0.3027563393115997,1.0,-3.5147924423217773,2.5993192195892334,0.915473222732544,1.8071000576019287,0.0,0.0,0.0,148.045166015625,140.0,-3.465665340423584,-0.0,3365.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8840696215629578,0.3563432693481445,0.3216220140457153,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.9990000128746032,0.5157230496406555,0.4870344400405884,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.9488865733146667,0.433102935552597,0.303259938955307,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.9747096300125122,0.4686376750469208,0.4439989626407623,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8394522666931152,0.3039472103118896,1.37284255027771,291.0963134765625,291.1499938964844,288.9140930175781,287.08697509765625,291.0952453613281,297.251953125,291.0962829589844,1.0,0.6343852281570435,1.0,1.0,0.3037665784358978,1.0,-3.517296075820923,2.597677230834961,0.9196187853813172,1.804911971092224,0.0,0.0,0.0,145.0752410888672,140.0,-2.944641828536988,-0.0,3353.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8869093656539917,0.3567561209201813,0.3219630420207977,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,0.5166666507720947,0.4837245047092438,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9524595141410828,0.4339715838432312,0.3038400709629059,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9776697158813475,0.4693853855133056,0.444670706987381,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.841946005821228,0.3043142259120941,1.3743317127227783,291.0955810546875,291.1499938964844,288.9023742675781,287.0896301269531,291.0943298339844,297.25152587890625,291.0954895019531,1.0,0.6337417960166931,1.0,1.0,0.3047767877578735,1.0,-3.516342163085937,2.593669891357422,0.9226723909378052,1.80099618434906,0.0,0.0,0.0,143.97084045410156,158.0,-2.726250648498535,-0.0,3344.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8856583833694458,0.3571814894676208,0.3223603665828705,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9990000128746032,0.5176560282707214,0.4863001406192779,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9513111114501952,0.4348553419113159,0.3044653832912445,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9765599966049194,0.4701479077339172,0.445402979850769,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8408690690994263,0.3047010600566864,1.3761295080184937,291.09454345703125,291.1499938964844,288.890869140625,287.0921936035156,291.0945739746094,297.2514953613281,291.0946044921875,1.0,0.6357541084289551,1.0,1.0,0.3057870268821716,1.0,-3.5243825912475586,2.595891237258911,0.9284912943840028,1.801020622253418,0.0,0.0,0.0,144.9920654296875,158.0,-2.172779321670532,-0.0,3369.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.880223274230957,0.3575953245162964,0.3228287696838379,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9975371956825256,0.5183902978897095,0.490762323141098,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9452362060546876,0.4357308447360992,0.3051479458808899,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9711397886276244,0.470902144908905,0.4462125897407532,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8361530303955078,0.3050840497016907,1.3783174753189087,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0953369140625,297.250732421875,291.0948791503906,1.0,0.6389412879943848,1.0,1.0,0.3067972660064697,1.0,-3.5352554321289062,2.6000008583068848,0.9352546334266664,1.8026548624038696,0.0,0.0,0.0,148.00831604003906,176.0,-0.8230815529823303,-0.0,3413.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.869554340839386,0.3579699993133545,0.3233727514743805,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9883527159690856,0.5190282464027405,0.4915964603424072,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9325286746025084,0.4365708827972412,0.3058918714523315,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9595255255699158,0.4716209173202514,0.4471053779125213,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8268675208091736,0.3054328858852386,1.3809118270874023,291.09552001953125,291.1499938964844,288.86865234375,287.0970153808594,291.09637451171875,297.2493896484375,291.0956115722656,1.0,0.6427162885665894,1.0,1.0,0.3079078197479248,1.0,-3.5415189266204834,2.60060715675354,0.9409118890762328,1.8018840551376345,0.0,0.0,0.0,153.45913696289062,176.0,0.3903490006923675,-0.0,3461.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8584660291671753,0.3583275973796844,0.3239244222640991,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.977394163608551,0.5196779370307922,0.4924395084381103,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9188899397850036,0.4373965561389923,0.3066439032554626,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9462658762931824,0.4723252058029175,0.4480090737342834,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8169893622398376,0.3057674169540405,1.3835597038269043,291.096435546875,291.1499938964844,288.8580017089844,287.0992736816406,291.09771728515625,297.248046875,291.0965576171875,1.0,0.6469771862030029,1.0,1.0,0.3090184032917022,1.0,-3.5483736991882324,2.6016013622283936,0.9467722177505492,1.8012807369232178,0.0,0.0,0.0,159.73643493652344,194.0,1.4529119729995728,-0.0,3516.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8472211360931396,0.3586668074131012,0.3244883120059967,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9646902680397034,0.5203353762626648,0.4933155477046966,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.905311107635498,0.4382063746452331,0.3074074685573578,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9317544102668762,0.4730134308338165,0.4489282965660095,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.8062812089920044,0.3060859739780426,1.386282444000244,291.0976867675781,291.1499938964844,288.84765625,287.1014099121094,291.099365234375,297.2467346191406,291.09783935546875,1.0,0.6516644358634949,1.0,1.0,0.3101289570331573,1.0,-3.55540418624878,2.602705717086792,0.9526983499526978,1.800757646560669,0.0,0.0,0.0,166.8676300048828,194.0,2.408520460128784,-0.0,3576.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.836574137210846,0.3589921593666076,0.3250576257705688,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.951194941997528,0.520991861820221,0.4942162632942199,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.893149197101593,0.4390037655830383,0.3081764280796051,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9175092577934264,0.4736889004707336,0.4498545825481415,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.7953776717185974,0.3063917458057403,1.3890382051467896,291.0992431640625,291.1499938964844,288.83770751953125,287.1034545898437,291.1012878417969,297.2453918457031,291.09942626953125,1.0,0.6565796732902527,1.0,1.0,0.3112395405769348,1.0,-3.5625269412994385,2.60386323928833,0.9586635828018188,1.8002748489379885,0.0,0.0,0.0,174.4836883544922,212.0,3.3151772022247314,-0.0,3640.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.8264320492744446,0.3593021035194397,0.3256302773952484,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.9372893571853638,0.5216448903083801,0.4951355755329132,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.8814757466316223,0.4397870898246765,0.3089491724967956,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.904399037361145,0.4743497967720032,0.4507855474948883,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.7848250865936279,0.3066829442977905,1.3918161392211914,291.1011047363281,291.1499938964844,288.828125,287.1053771972656,291.1034851074219,297.2440490722656,291.1012878417969,1.0,0.6617124676704407,1.0,1.0,0.3123501241207123,1.0,-3.5697124004364014,2.605053424835205,0.9646589159965516,1.7998186349868774,0.0,0.0,0.0,182.58172607421875,212.0,4.154281139373779,-0.0,3707.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8168267011642456,0.3595998883247375,0.3262020945549011,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.923816740512848,0.5222913026809692,0.4960602819919586,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8706111311912537,0.4405590295791626,0.3097218573093414,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8929374814033508,0.47499880194664,0.4517160058021545,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.7749586701393127,0.3069626688957214,1.39459228515625,291.1028747558594,291.1499938964844,288.8189697265625,287.107177734375,291.1051940917969,297.24267578125,291.1030578613281,1.0,0.6669512391090393,1.0,1.0,0.3133497238159179,1.0,-3.576901197433472,2.60658597946167,0.9703152775764464,1.7997076511383057,0.0,0.0,0.0,190.95584106445312,230.0,4.430173873901367,-0.0,3776.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8074629306793213,0.3598851263523102,0.3267705142498016,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.9113913774490356,0.5229288935661316,0.496985912322998,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.8605978488922119,0.4413190484046936,0.3104924261569977,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.8822507858276367,0.4756353199481964,0.4526430964469909,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7658318877220154,0.3072308003902435,1.397355556488037,291.10467529296875,291.1499938964844,288.81024169921875,287.10888671875,291.1071472167969,297.24127197265625,291.1048583984375,1.0,0.6722594499588013,1.0,1.0,0.3143493235111236,1.0,-3.5840654373168945,2.60811710357666,0.975948452949524,1.7996042966842651,0.0,0.0,0.0,199.5438995361328,230.0,4.701387882232666,-0.0,3847.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.7982771396636963,0.3601613044738769,0.3273355960845947,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.9006218314170837,0.5235592722892761,0.4979103803634643,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8514463305473328,0.4420703053474426,0.3112606704235077,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8723815679550171,0.4762625694274902,0.4535665810108185,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.7574715614318848,0.3074904084205627,1.4001047611236572,291.1067199707031,291.1499938964844,288.802001953125,287.1104736328125,291.10943603515625,297.2398681640625,291.1069030761719,1.0,0.6775989532470703,1.0,1.0,0.3153489530086517,1.0,-3.591200113296509,2.609619617462158,0.9815804958343506,1.7994805574417114,0.0,0.0,0.0,208.27215576171875,248.0,5.17156457901001,-0.0,3919.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.7896456122398376,0.3604269623756408,0.3278952538967132,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.8909177184104919,0.5241804122924805,0.498831033706665,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.8430582880973816,0.4428113102912903,0.3120249509811401,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.8632794618606567,0.476878672838211,0.4544839560985565,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.7498062252998352,0.3077398538589477,1.4028292894363403,291.10906982421875,291.1499938964844,288.79425048828125,287.1119384765625,291.112060546875,297.23846435546875,291.1093139648437,1.0,0.6829612851142883,1.0,1.0,0.3163485527038574,1.0,-3.5982820987701416,2.6110780239105225,0.9872039556503296,1.7993255853652954,0.0,0.0,0.0,217.12887573242188,248.0,5.794247627258301,-0.0,3991.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7816087007522583,0.3606860339641571,0.32845139503479,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8818987607955933,0.5247952342033386,0.4997485280036926,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.8353649973869324,0.4435458481311798,0.3127866089344024,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8549272418022156,0.477487564086914,0.4553971290588379,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.7427913546562195,0.307982861995697,1.405537247657776,291.1117553710937,291.1499938964844,288.7870483398437,287.11328125,291.1150817871094,297.2370910644531,291.11199951171875,1.0,0.6883226037025452,1.0,1.0,0.3173481822013855,1.0,-3.605327844619751,2.612504005432129,0.9928237199783324,1.7991455793380735,0.0,0.0,0.0,226.0641632080078,251.0,6.540590763092041,-0.0,4065.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7765251398086548,0.3609397411346435,0.3289006948471069,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.8762445449829102,0.5254032015800476,0.50055330991745,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.8305985927581787,0.4442741274833679,0.3134649991989136,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.8497437834739685,0.4780891239643097,0.4561968147754669,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7383977174758911,0.3082194626331329,1.4077098369598389,291.1141052246094,291.1499938964844,288.7803649902344,287.114501953125,291.1168518066406,297.2357177734375,291.1142578125,1.0,0.691878616809845,1.0,1.0,0.3181357681751251,1.0,-3.611230373382568,2.613810062408448,0.9974202513694764,1.7991437911987305,0.0,0.0,0.0,232.2378845214844,251.0,6.275378227233887,-0.0,4118.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7727639079093933,0.3611935973167419,0.3293004333972931,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.8720929622650146,0.5260077714920044,0.5013033151626587,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.8271175026893616,0.4450006484985351,0.3141038119792938,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.8459599018096924,0.4786872267723083,0.4569415152072906,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.7351559996604919,0.3084549307823181,1.409629464149475,291.1161499023437,291.1499938964844,288.7742919921875,287.1156005859375,291.1188659667969,297.2344055175781,291.1163330078125,1.0,0.6948968768119812,1.0,1.0,0.3189233243465423,1.0,-3.616587638854981,2.614790439605713,1.0017971992492676,1.798906683921814,0.0,0.0,0.0,237.1194763183593,239.0,6.002986431121826,-0.0,4162.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7721825242042542,0.361449658870697,0.3295607566833496,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.871557354927063,0.5266093015670776,0.5019029974937439,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.8267738819122314,0.4457264244556427,0.3146326839923858,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.8454957008361816,0.479282408952713,0.4575357139110565,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.7346656322479248,0.3086899518966675,1.4108442068099976,291.118408203125,291.1499938964844,288.7688293457031,287.1165771484375,291.1212158203125,297.233154296875,291.1185913085937,1.0,0.6956169605255127,1.0,1.0,0.319710910320282,1.0,-3.620440006256104,2.6147375106811523,1.0057024955749512,1.798010230064392,0.0,0.0,0.0,238.2182006835937,239.0,6.14678955078125,-0.0,4179.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.7732877135276794,0.3617193698883056,0.3297532498836517,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8729361295700073,0.5272172093391418,0.5024250745773315,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8280990123748779,0.4464617073535919,0.3151062428951263,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.8467873334884644,0.4798842370510101,0.4580525755882263,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.7356343865394592,0.3089346885681152,1.411704659461975,291.12091064453125,291.1499938964844,288.7640075683594,287.117431640625,291.1239624023437,297.2320861816406,291.1211242675781,1.0,0.6954231262207031,1.0,1.0,0.3204984962940216,1.0,-3.6235275268554688,2.6141693592071533,1.009358286857605,1.796714425086975,0.0,0.0,0.0,237.2549285888672,227.0,6.582568645477295,-0.0,4182.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.7756685614585876,0.3620069622993469,0.3299052119255066,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.875760555267334,0.5278351902961731,0.5028970241546631,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8306790590286255,0.4472105801105499,0.3155452013015747,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8494092226028442,0.4804967045783996,0.4585197269916534,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.7377064228057861,0.3091941475868225,1.4123460054397583,291.1238098144531,291.1499938964844,288.75982666015625,287.1181640625,291.127197265625,297.231201171875,291.1240539550781,1.0,0.694466233253479,1.0,1.0,0.3212860822677612,1.0,-3.626140594482422,2.613277673721313,1.012863039970398,1.7951931953430176,0.0,0.0,0.0,234.79507446289065,227.0,7.296286106109619,-0.0,4173.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.7789415121078491,0.3623096048831939,0.33003631234169,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.8795960545539856,0.5284620523452759,0.5033408999443054,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.8341326713562012,0.4479713439941406,0.3159655034542084,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.852970540523529,0.4811186790466308,0.4589592516422272,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.7405534982681274,0.3094678819179535,1.4128749370574951,291.1263732910156,291.1499938964844,288.7563781738281,287.1187744140625,291.1292724609375,297.2304992675781,291.12652587890625,1.0,0.6930310130119324,1.0,1.0,0.3218384981155395,1.0,-3.6285035610198975,2.6129603385925293,1.0155432224273682,1.794309139251709,0.0,0.0,0.0,231.3877716064453,215.0,7.009959697723389,-0.0,4159.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.783004641532898,0.3626244664192199,0.3301524817943573,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.8843278884887695,0.5290953516960144,0.5037630796432495,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.8383679389953613,0.4487417340278625,0.3163720667362213,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.8573780059814453,0.4817481637001037,0.4593780040740967,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.7440986037254333,0.3097556233406067,1.4133321046829224,291.12872314453125,291.1499938964844,288.7536315917969,287.1192626953125,291.1317138671875,297.2299499511719,291.12890625,1.0,0.6912218332290649,1.0,1.0,0.3223908841609955,1.0,-3.6306943893432617,2.612574338912964,1.0181199312210083,1.7934107780456543,0.0,0.0,0.0,227.2378692626953,215.0,6.8723673820495605,-0.0,4139.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.7876641154289246,0.3629494905471802,0.3302611112594604,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8897377252578735,0.5297344326972961,0.5041729211807251,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.843213677406311,0.4495206177234649,0.316771388053894,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8624447584152222,0.4823843538761139,0.4597852528095245,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.7481902837753296,0.3100554049015045,1.4137591123580933,291.1314392089844,291.1499938964844,288.7516174316406,287.1195983886719,291.1347045898437,297.2294921875,291.13165283203125,1.0,0.6891859173774719,1.0,1.0,0.3229433000087738,1.0,-3.632802248001098,2.612128973007202,1.020673394203186,1.792484998703003,0.0,0.0,0.0,222.63661193847656,203.0,7.245229721069336,-0.0,4116.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.7929805517196655,0.3632875680923462,0.3303646743297577,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.8958940505981445,0.5303816795349121,0.5045724511146545,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.8487582206726074,0.4503107964992523,0.3171654045581817,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.8682529330253601,0.4830295741558075,0.460183173418045,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.752905547618866,0.3103706240653991,1.41417133808136,291.1346740722656,291.1499938964844,288.7504272460937,287.1197814941406,291.1383361816406,297.22918701171875,291.1349182128906,1.0,0.6869288682937622,1.0,1.0,0.3234956860542297,1.0,-3.6348564624786377,2.611644506454468,1.02321195602417,1.791542410850525,0.0,0.0,0.0,217.5902557373047,203.0,8.047059059143066,-0.0,4090.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.7987949252128601,0.3636357486248016,0.3304686546325683,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.9026174545288086,0.5310357809066772,0.5049691796302795,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.8548782467842102,0.4511101543903351,0.3175589442253113,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.8746535778045654,0.483682245016098,0.4605788588523865,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.7581308484077454,0.3106976747512817,1.4145935773849487,291.1383361816406,291.1499938964844,288.75,287.119873046875,291.1425170898437,297.2289733886719,291.1386108398437,1.0,0.684561014175415,1.0,1.0,0.324048101902008,1.0,-3.636916160583496,2.611161947250366,1.02575421333313,1.7906056642532349,0.0,0.0,0.0,212.31787109375,191.0,9.105483055114746,-0.0,4062.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.8051608204841614,0.3639942407608032,0.3305743932723999,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.9102834463119508,0.5316964387893677,0.5053640007972717,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8616657257080078,0.4519189000129699,0.3179530501365661,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8817237615585327,0.4843424260616302,0.4609734416007995,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.7639450430870056,0.3110382556915283,1.415036916732788,291.1415100097656,291.1499938964844,288.75,287.119873046875,291.1450500488281,297.2289123535156,291.1417236328125,1.0,0.682083249092102,1.0,1.0,0.324317067861557,1.0,-3.639000415802002,2.6115968227386475,1.027403712272644,1.7905806303024292,0.0,0.0,0.0,206.81591796875,191.0,8.747751235961914,-0.0,4034.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.8118640184402466,0.3643566966056824,0.3306805491447449,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.91907000541687,0.5323581695556641,0.5057562589645386,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8690992593765259,0.4527313113212585,0.3183471262454986,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.88941890001297,0.4850048124790191,0.4613664150238037,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.7703257203102112,0.3113878071308136,1.4155009984970093,291.14410400390625,291.1499938964844,288.75,287.119873046875,291.1473693847656,297.2288513183594,291.144287109375,1.0,0.679537296295166,1.0,1.0,0.3245860338211059,1.0,-3.6411054134368896,2.6121068000793457,1.0289987325668335,1.7906270027160645,0.0,0.0,0.0,201.1758575439453,179.0,8.07720947265625,-0.0,4004.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.818784236907959,0.3647218644618988,0.3307861983776092,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.928780198097229,0.5330199003219604,0.5061453580856323,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8772006034851074,0.4535462856292724,0.3187406361103058,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.897739827632904,0.4856683015823364,0.4617572724819183,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.7772889137268066,0.3117446005344391,1.4159830808639526,291.1465759277344,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2288513183594,291.1467590332031,1.0,0.6769425272941589,1.0,1.0,0.3248549699783325,1.0,-3.643224239349365,2.612625360488892,1.0305988788604736,1.7906795740127563,0.0,0.0,0.0,195.44032287597656,179.0,7.598978042602539,-0.0,3974.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8260566592216492,0.3650888502597809,0.3308915793895721,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9391880035400392,0.533681333065033,0.5065321326255798,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8859850764274597,0.4543630182743072,0.319133847951889,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9067807793617249,0.486332356929779,0.4621466100215912,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7848451137542725,0.3121066987514496,1.4164797067642212,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.15203857421875,297.2288513183594,291.1492004394531,1.0,0.6743174195289612,1.0,1.0,0.3251239359378814,1.0,-3.645355224609375,2.6131515502929688,1.0322035551071167,1.790737509727478,0.0,0.0,0.0,189.6486053466797,167.0,7.249302864074707,-0.0,3944.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8338937163352966,0.3654585480690002,0.3309967517852783,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9501445293426514,0.5343421101570129,0.5069154500961304,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8955423831939697,0.4551823735237121,0.3195268213748932,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9173040390014648,0.4869970083236694,0.4625338017940521,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7930745482444763,0.3124767243862152,1.4169999361038208,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1543884277344,297.2288818359375,291.151611328125,1.0,0.6716559529304504,1.0,1.0,0.3253929018974304,1.0,-3.647507667541504,2.6136913299560547,1.0338164567947388,1.7908077239990234,0.0,0.0,0.0,183.7847595214844,167.0,7.045773029327393,-0.0,3913.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8424282073974609,0.3658267855644226,0.3311011493206024,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9613768458366394,0.5349996089935303,0.5072962045669556,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9059215784072876,0.4560002982616424,0.3199191391468048,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9291070699691772,0.4876593947410583,0.4629191756248474,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.801962673664093,0.3128490149974823,1.4175304174423218,291.1528015136719,291.1499938964844,288.75,287.119873046875,291.1546630859375,297.2289123535156,291.15289306640625,1.0,0.6689793467521667,1.0,1.0,0.3253721594810486,1.0,-3.649665117263794,2.615155935287476,1.0345090627670288,1.7918078899383545,0.0,0.0,0.0,177.89767456054688,155.0,5.406968593597412,-0.0,3881.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8518502712249756,0.3661900162696838,0.3312017321586609,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9726874232292176,0.535649836063385,0.5076708197593689,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.918057143688202,0.4568133652210235,0.3203086256980896,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9418487548828124,0.4883158206939697,0.4632996022701263,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8114205002784729,0.3132218718528747,1.4180654287338257,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.1547241210937,297.2288818359375,291.1534729003906,1.0,0.6662849187850952,1.0,1.0,0.3253514170646667,1.0,-3.6518068313598633,2.616670846939087,1.035136103630066,1.7928812503814695,0.0,0.0,0.0,171.9877471923828,155.0,3.7840306758880615,-0.0,3850.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
