time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8623369336128235,0.3665488362312317,0.3312981426715851,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.983863890171051,0.5362935066223145,0.508039116859436,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.931818187236786,0.4576221108436584,0.3206948637962341,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9551686644554138,0.4889668822288513,0.4636747539043426,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8211480379104614,0.3135946691036224,1.4185996055603027,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.1547546386719,297.22882080078125,291.15386962890625,1.0,0.663576602935791,1.0,1.0,0.3253306746482849,1.0,-3.6539247035980233,2.618166446685791,1.0357582569122314,1.793962478637695,0.0,0.0,0.0,166.065185546875,158.0,2.579646348953247,-0.0,3819.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8687483072280884,0.3669021427631378,0.3314915001392364,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.9900195002555848,0.5369304418563843,0.5085074305534363,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.9401633739471436,0.4584262371063232,0.321156769990921,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.9628072381019592,0.4896124899387359,0.4641512930393219,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8268927931785583,0.3139679431915283,1.419642686843872,291.1540832519531,291.1499938964844,288.75,287.119873046875,291.1548767089844,297.2287292480469,291.1541442871094,1.0,0.6626681685447693,1.0,1.0,0.3253099322319031,1.0,-3.657101631164551,2.6203837394714355,1.0367177724838257,1.7954955101013184,0.0,0.0,0.0,162.90135192871094,158.0,1.7952362298965454,-0.0,3807.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8730208277702332,0.3672427237033844,0.3317233622074127,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9938636422157288,0.5375551581382751,0.5090162754058838,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9456773996353148,0.4592195451259613,0.3216496706008911,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9676899909973145,0.49024698138237,0.4646693766117096,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8306989073753357,0.3143346607685089,1.4209052324295044,291.1543273925781,291.1499938964844,288.75,287.119873046875,291.1549987792969,297.2285461425781,291.1543884277344,1.0,0.6622870564460754,1.0,1.0,0.3252891600131988,1.0,-3.660727262496948,2.622903823852539,1.0378235578536987,1.7972419261932373,0.0,0.0,0.0,161.02391052246094,161.0,1.2910743951797483,-0.0,3805.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8753253221511841,0.3675679564476013,0.3319821059703827,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9958764910697936,0.538165271282196,0.509553849697113,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9487250447273254,0.4599996209144592,0.3221648931503296,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9702950716018676,0.4908678829669952,0.465217262506485,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8327761888504028,0.3146924674510956,1.422331929206848,291.1543273925781,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2282409667969,291.1543273925781,1.0,0.6624606847763062,1.0,1.0,0.3251960277557373,1.0,-3.6646804809570312,2.6258792877197266,1.0388010740280151,1.7993543148040771,0.0,0.0,0.0,160.19927978515625,161.0,0.6138692498207092,-0.0,3810.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8764775991439819,0.3678788840770721,0.3322495222091675,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9968913793563844,0.5387612581253052,0.5101010203361511,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.950374186038971,0.4607669413089752,0.3226880133152008,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9716358184814452,0.4914756417274475,0.4657756090164184,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.833848237991333,0.3150404989719391,1.4238238334655762,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1541442871094,297.22784423828125,291.154052734375,1.0,0.6629332900047302,1.0,1.0,0.3251028656959533,1.0,-3.668756484985352,2.6289546489715576,1.039801836013794,1.801541805267334,0.0,0.0,0.0,159.9566192626953,179.0,-0.0123920962214469,-0.0,3819.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8712601661682129,0.368175059556961,0.3326229155063629,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9925204515457152,0.5393436551094055,0.5107603073120117,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.944397270679474,0.4615215957164764,0.3232947885990143,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.96611750125885,0.492070734500885,0.466446965932846,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.8293538093566895,0.3153790831565857,1.4258676767349243,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1537170410156,297.2273254394531,291.1536865234375,1.0,0.6654466390609741,1.0,1.0,0.3250097036361694,1.0,-3.6739919185638414,2.6328227519989014,1.041169285774231,1.804215788841248,0.0,0.0,0.0,162.94786071777344,179.0,-0.440899133682251,-0.0,3851.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8631449341773987,0.3684492111206054,0.3330446183681488,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9850677847862244,0.5399067401885986,0.5114724040031433,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9345853328704834,0.4622572362422943,0.323941022157669,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9569056034088136,0.4926473200321197,0.4671719968318939,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8222512602806091,0.3157015144824981,1.4281785488128662,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1533508300781,297.2266845703125,291.1533508300781,1.0,0.6687235236167908,1.0,1.0,0.3249165415763855,1.0,-3.6797854900360094,2.6370651721954346,1.042720079421997,1.8071717023849487,0.0,0.0,0.0,167.70474243164062,197.0,-0.6654226779937744,-0.0,3896.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8536223769187927,0.3686990141868591,0.3334916830062866,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9752702713012696,0.5404481291770935,0.5122138261795044,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9226342439651488,0.4629715085029602,0.324609100818634,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.945224940776825,0.4932028651237488,0.4679270684719085,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8136166930198669,0.3160045742988586,1.4306412935256958,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.1529235839844,297.2258605957031,291.1529541015625,1.0,0.6726373434066772,1.0,1.0,0.3248233795166015,1.0,-3.685890197753906,2.64151930809021,1.0443708896636963,1.810274839401245,0.0,0.0,0.0,173.7304229736328,197.0,-0.8237712979316711,-0.0,3950.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8438331484794617,0.3689283430576324,0.333950012922287,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9639559388160706,0.5409706234931946,0.5129690766334534,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9103275537490844,0.4636673033237457,0.3252875804901123,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9323997497558594,0.4937401711940765,0.4686964452266693,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.8040696978569031,0.3162901699542999,1.4331765174865725,291.15264892578125,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.2248840332031,291.1526794433594,1.0,0.6769433617591858,1.0,1.0,0.3247585892677307,1.0,-3.6921424865722656,2.6459827423095703,1.046159744262695,1.813361644744873,0.0,0.0,0.0,180.57156372070312,215.0,-0.8064001798629761,-0.0,4010.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8341575264930725,0.3691369295120239,0.3344134092330932,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9515759348869324,0.5414735674858093,0.513731062412262,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.898845374584198,0.4643441140651703,0.3259714245796203,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9192962646484376,0.4942584633827209,0.4694732129573822,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.7941341996192932,0.3165570795536041,1.4357492923736572,291.15240478515625,291.1499938964844,288.75,287.119873046875,291.1524353027344,297.22381591796875,291.1524353027344,1.0,0.6815536618232727,1.0,1.0,0.3246937990188598,1.0,-3.698469877243042,2.6504900455474854,1.0479799509048462,1.816486120223999,0.0,0.0,0.0,188.073974609375,215.0,-0.7590106725692749,-0.0,4074.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.824910044670105,0.3693298995494842,0.3348770439624786,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9388834834098816,0.5419613122940063,0.5144940614700317,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8880669474601746,0.4650061428546905,0.3266562521457672,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.9070890545845032,0.4947619140148163,0.4702512919902801,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7845405340194702,0.3168094158172607,1.4383291006088257,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2226257324219,291.15216064453125,1.0,0.6863307356834412,1.0,1.0,0.324629008769989,1.0,-3.704809904098511,2.6550052165985107,1.0498045682907104,1.8196293115615845,0.0,0.0,0.0,195.9747314453125,233.0,-0.7473416328430176,-0.0,4141.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8159021139144897,0.3695040941238403,0.3353379070758819,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9262569546699524,0.5424303412437439,0.5152544379234314,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8777374625205994,0.4656502604484558,0.327339619398117,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8962169885635376,0.495247334241867,0.4710273146629333,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.7753463983535767,0.3170439302921295,1.440900206565857,291.15185546875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.22137451171875,291.1518859863281,1.0,0.6912658214569092,1.0,1.0,0.3245642185211181,1.0,-3.711130142211914,2.659505844116211,1.0516242980957031,1.822779655456543,0.0,0.0,0.0,204.2684631347656,233.0,-0.7630991339683533,-0.0,4210.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8070564270019531,0.3696657121181488,0.3357948064804077,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144241809844972,0.54288649559021,0.516010582447052,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681167364120483,0.4662820398807525,0.3280202150344848,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860900402069092,0.4957202076911926,0.4717994928359985,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7667827606201172,0.3172663748264313,1.4434541463851929,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.22003173828125,291.1515808105469,1.0,0.6962650418281555,1.0,1.0,0.3244994282722473,1.0,-3.717410087585449,2.663978099822998,1.0534321069717407,1.825926423072815,0.0,0.0,0.0,212.7691802978516,251.0,-0.7893677353858948,-0.0,4282.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7982801198959351,0.3698113858699798,0.3362445831298828,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9038262963294984,0.5433258414268494,0.5167586803436279,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.859159529209137,0.4668979346752167,0.3286955058574676,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8765751123428345,0.4961770176887512,0.4725642204284668,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7588106989860535,0.3174732625484466,1.4459749460220337,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2186584472656,291.1513977050781,1.0,0.7013253569602966,1.0,1.0,0.3244660198688507,1.0,-3.723618507385254,2.668298959732056,1.0553196668624878,1.8289549350738523,0.0,0.0,0.0,221.47792053222656,251.0,-0.6672179698944092,-0.0,4354.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7900096774101257,0.3699454367160797,0.3366880416870117,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8944794535636902,0.5437527298927307,0.5174994468688965,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8509058952331543,0.4675021171569824,0.3293657898902893,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8677459955215454,0.4966217875480652,0.4733220040798187,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7514668107032776,0.3176689147949219,1.4484655857086182,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2172241210937,291.1512756347656,1.0,0.706402599811554,1.0,1.0,0.3244325816631317,1.0,-3.729759454727173,2.6725666522979736,1.0571926832199097,1.8319545984268188,0.0,0.0,0.0,230.30422973632807,269.0,-0.5468475818634033,-0.0,4427.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7822520136833191,0.3700672686100006,0.3371239006519317,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.88572096824646,0.5441659092903137,0.5182310342788696,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.843291163444519,0.4680938124656677,0.3300300538539886,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8595694303512573,0.4970537424087524,0.4740713238716125,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7446943521499634,0.3178529143333435,1.450920343399048,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.2157897949219,291.151123046875,1.0,0.7114849090576172,1.0,1.0,0.3243991732597351,1.0,-3.735819101333618,2.6767795085906982,1.05903959274292,1.8349220752716064,0.0,0.0,0.0,239.2261962890625,269.0,-0.4747547209262848,-0.0,4501.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7750083208084106,0.3701780438423157,0.3375521898269653,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8775433897972107,0.5445655584335327,0.5189527869224548,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.836251437664032,0.4686740934848785,0.3306882381439209,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8520136475563049,0.4974740147590637,0.4748121798038482,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7384369969367981,0.3180270195007324,1.453341364860535,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2142944335937,291.1510009765625,1.0,0.7165573239326477,1.0,1.0,0.3243657350540161,1.0,-3.741801023483277,2.680940866470337,1.06086003780365,1.8378510475158687,0.0,0.0,0.0,248.2104339599609,272.0,-0.437947928905487,-0.0,4575.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7704166173934937,0.3702821433544159,0.3378693759441376,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8724002242088318,0.5449549555778503,0.5195555686950684,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8318762183189392,0.4692464470863342,0.3312596678733825,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8473015427589417,0.4978856444358825,0.4754351675510406,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7344986200332642,0.3181936740875244,1.4552078247070312,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2128295898437,291.15087890625,1.0,0.719841718673706,1.0,1.0,0.3243322968482971,1.0,-3.7465932369232178,2.684289932250977,1.0623033046722412,1.840272665023804,0.0,0.0,0.0,254.35484313964844,272.0,-0.439704418182373,-0.0,4628.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.767065703868866,0.3703854382038116,0.3381308317184448,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8686744570732117,0.5453370809555054,0.5200944542884827,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8287311792373657,0.4698153436183929,0.3317862451076507,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8439056277275085,0.4982923865318298,0.4759964346885681,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7316292524337769,0.3183578252792358,1.4567899703979492,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2113952636719,291.1507263183594,1.0,0.7225540280342102,1.0,1.0,0.3243150413036346,1.0,-3.750770330429077,2.6871771812438965,1.0635931491851809,1.8423171043396,0.0,0.0,0.0,259.0930480957031,260.0,-0.4491089880466461,-0.0,4670.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.766494631767273,0.3704906105995178,0.3382554650306701,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8681362867355347,0.5457138419151306,0.5204832553863525,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8283867239952087,0.4703825414180755,0.3322044610977173,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8434420228004456,0.4986956417560577,0.4764095544815063,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7311813831329346,0.3185213506221771,1.4576804637908936,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.21002197265625,291.1506042480469,1.0,0.7230686545372009,1.0,1.0,0.3242977559566498,1.0,-3.753464937210083,2.689050674438477,1.064414381980896,1.8437018394470213,0.0,0.0,0.0,260.10174560546875,260.0,-0.4613421857357025,-0.0,4685.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7674304842948914,0.3706066906452179,0.3383100926876068,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8693238496780396,0.5460925102233887,0.5207904577255249,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8295649290084839,0.4709558188915252,0.3325652182102203,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8445655107498169,0.4991026818752289,0.4767428934574127,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7320498824119568,0.3186927437782287,1.4582074880599976,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2088317871094,291.1503601074219,1.0,0.7226973176002502,1.0,1.0,0.3242804706096649,1.0,-3.755371332168579,2.6903979778289795,1.0649733543395996,1.844673991203308,0.0,0.0,0.0,259.03515625,248.0,-0.5652561783790588,-0.0,4683.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.769493043422699,0.3707359135150909,0.3383209407329559,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8717989921569824,0.5464751124382019,0.5210427641868591,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8318760991096497,0.471537321805954,0.3328883945941925,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8468758463859558,0.4995156526565552,0.4770231246948242,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7338996529579163,0.3188757598400116,1.458505392074585,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2077941894531,291.15008544921875,1.0,0.7215869426727295,1.0,1.0,0.32426318526268,1.0,-3.7567734718322754,2.6914076805114746,1.0653657913208008,1.8453893661499023,0.0,0.0,0.0,256.4748229980469,248.0,-0.6441648602485657,-0.0,4671.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7722911238670349,0.3708755373954773,0.3383089900016784,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751133680343628,0.5468609929084778,0.5212640166282654,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8349224328994751,0.4721255004405975,0.3331910967826843,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499648571014404,0.4999336004257202,0.4772739112377167,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.736387312412262,0.3190696239471435,1.458687424659729,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2068786621094,291.1498107910156,1.0,0.7200403809547424,1.0,1.0,0.3242459297180176,1.0,-3.757911205291748,2.692241907119751,1.0656694173812866,1.84596049785614,0.0,0.0,0.0,253.02870178222656,236.0,-0.696384072303772,-0.0,4652.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7757896780967712,0.3710257709026336,0.3382791578769684,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.87922602891922,0.5472502112388611,0.52145916223526,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.838672399520874,0.472720593214035,0.3334770798683166,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.853802502155304,0.5003567934036255,0.4775004088878631,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7394859194755554,0.3192757368087768,1.4587844610214231,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.2061462402344,291.1496276855469,1.0,0.7181206941604614,1.0,1.0,0.3242458701133728,1.0,-3.758843898773194,2.6928842067718506,1.0659596920013428,1.8463611602783203,0.0,0.0,0.0,248.8235321044922,236.0,-0.630688488483429,-0.0,4628.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7798088192939758,0.3711838722229004,0.3382400870323181,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.883930504322052,0.5476414561271667,0.521638810634613,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8429557085037231,0.4733208417892456,0.3337538242340088,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8582082390785217,0.5007838010787964,0.477713018655777,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7430479526519775,0.3194924890995025,1.458845615386963,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2055053710937,291.14947509765625,1.0,0.7159761786460876,1.0,1.0,0.3242458403110504,1.0,-3.7596755027771,2.693456649780273,1.0662189722061155,1.8466951847076416,0.0,0.0,0.0,244.16026306152344,224.0,-0.5379106998443604,-0.0,4600.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7843855023384094,0.3713503181934356,0.3381930291652679,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8892678022384644,0.5480344891548157,0.5218035578727722,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8478266596794128,0.4739263951778412,0.3340221047401428,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8632326722145081,0.5012146234512329,0.4779127538204193,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7471210956573486,0.3197215497493744,1.4588825702667236,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2049865722656,291.1493530273437,1.0,0.7136172652244568,1.0,1.0,0.3242457807064056,1.0,-3.760424852371216,2.6939754486083984,1.0664494037628174,1.8469783067703247,0.0,0.0,0.0,239.0598907470703,224.0,-0.4566770493984222,-0.0,4569.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7893722057342529,0.3715213239192962,0.3381427824497223,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8950693607330322,0.5484277606010437,0.5219606161117554,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8531573414802551,0.4745346307754516,0.3342864513397217,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8687318563461304,0.5016472339630127,0.4781062006950378,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.751594066619873,0.3199589252471924,1.4589189291000366,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2045593261719,291.14923095703125,1.0,0.7111520767211914,1.0,1.0,0.3242457509040832,1.0,-3.761147737503052,2.6944775581359863,1.066670298576355,1.8472424745559688,0.0,0.0,0.0,233.7460784912109,212.0,-0.3849706947803497,-0.0,4537.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7948207855224609,0.3716974556446075,0.3380893468856811,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9013921618461608,0.5488203167915344,0.5221086740493774,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8590235114097595,0.4751454591751098,0.3345465064048767,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8747738599777222,0.5020812749862671,0.4782926440238952,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7565352916717529,0.3202069103717804,1.4589632749557495,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2042541503906,291.149169921875,1.0,0.7085752487182617,1.0,1.0,0.3242457211017608,1.0,-3.761852264404297,2.694967746734619,1.0668845176696775,1.8474947214126587,0.0,0.0,0.0,228.20578002929688,212.0,-0.3207572400569916,-0.0,4504.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8006635904312134,0.3718765079975128,0.3380344808101654,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9083414077758788,0.5492115616798401,0.5222510099411011,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8653802871704102,0.4757573902606964,0.3348040878772735,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8812990784645081,0.5025156736373901,0.4784750342369079,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7619063854217529,0.3204624652862549,1.4590208530426023,291.149169921875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2039794921875,291.149169921875,1.0,0.7059373259544373,1.0,1.0,0.3242626786231994,1.0,-3.7625560760498047,2.695401906967163,1.0671541690826416,1.8476920127868648,0.0,0.0,0.0,222.54669189453125,200.0,-0.1764211654663086,-0.0,4469.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8068889379501343,0.3720580041408539,0.3379787802696228,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9162321090698242,0.5496010780334473,0.5223885774612427,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.872247040271759,0.4763699471950531,0.3350597620010376,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8883151412010193,0.5029493570327759,0.4786537885665893,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7677265405654907,0.3207251131534576,1.459095120429993,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.2037658691406,291.14923095703125,1.0,0.7032542824745178,1.0,1.0,0.3242796063423157,1.0,-3.763266324996948,2.695836067199707,1.0674302577972412,1.8478925228118896,0.0,0.0,0.0,216.80108642578125,200.0,-0.0363309159874916,-0.0,4434.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8132834434509277,0.3722409009933471,0.3379226326942444,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.924917221069336,0.549988865852356,0.5225226283073425,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8796322345733643,0.4769824743270874,0.3353140950202942,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8958184719085693,0.5033813118934631,0.4788294434547424,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7740052342414856,0.3209931254386902,1.4591844081878662,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035827636719,291.1492919921875,1.0,0.7005422711372375,1.0,1.0,0.3242965638637543,1.0,-3.763984680175781,2.696274757385254,1.067710041999817,1.8481028079986568,0.0,0.0,0.0,211.00439453125,188.0,0.0826687067747116,-0.0,4399.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8198938369750977,0.3724254071712494,0.3378657102584839,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9342945218086244,0.5503731966018677,0.522650957107544,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8876041769981384,0.4775941669940948,0.3355661034584045,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.903875172138214,0.5038095116615295,0.4789994060993194,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7808079719543457,0.3212693333625793,1.4592989683151243,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.20343017578125,291.1494140625,1.0,0.6977946162223816,1.0,1.0,0.3243135213851928,1.0,-3.764716148376465,2.696720838546753,1.067995309829712,1.8483270406723025,0.0,0.0,0.0,205.13999938964844,188.0,0.1705177277326584,-0.0,4363.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8268275260925293,0.3726102411746979,0.3378083407878876,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9441622495651244,0.550754725933075,0.5227758288383484,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8961535692214966,0.4782045483589172,0.3358166515827179,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9129832983016968,0.5042350888252258,0.4791659414768219,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7881283164024353,0.321550041437149,1.4594299793243408,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6950300931930542,1.0,1.0,0.3243304789066314,1.0,-3.765456914901733,2.697171926498413,1.0682848691940308,1.8485630750656128,0.0,0.0,0.0,199.25051879882807,176.0,0.2449860274791717,-0.0,4328.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8342437148094177,0.372795432806015,0.3377504050731659,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9543752670288086,0.5511329174041748,0.5228967070579529,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9053651094436646,0.4788133502006531,0.3360654711723327,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.923287272453308,0.5046578049659729,0.4793286621570587,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7960073351860046,0.3218356668949127,1.459579348564148,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2032470703125,291.149658203125,1.0,0.6922487616539001,1.0,1.0,0.3243414759635925,1.0,-3.766207456588745,2.697648048400879,1.0685594081878662,1.8488306999206543,0.0,0.0,0.0,193.3356170654297,176.0,0.2761043012142181,-0.0,4292.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8422937393188477,0.3729802072048187,0.3376917541027069,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.964770495891571,0.551507294178009,0.5230134129524231,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9159783124923706,0.4794197678565979,0.3363122940063476,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9345223903656006,0.5050771236419678,0.4794876873493194,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8044734001159668,0.322125494480133,1.4597454071044922,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894543170928955,1.0,1.0,0.3243524730205536,1.0,-3.766965627670288,2.6981301307678223,1.0688353776931765,1.8491050004959104,0.0,0.0,0.0,187.4034423828125,164.0,0.2955171763896942,-0.0,4256.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8511393666267395,0.3731643855571747,0.3376320302486419,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9751933217048644,0.5518768429756165,0.5231252312660217,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9279712438583374,0.4800230264663696,0.3365566432476043,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9464300274848938,0.5054925084114075,0.4796424210071563,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8133373856544495,0.3224198222160339,1.459929585456848,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2031555175781,291.14990234375,1.0,0.6866476535797119,1.0,1.0,0.3243634700775146,1.0,-3.767730236053467,2.6986162662506104,1.0691139698028564,1.849385380744934,0.0,0.0,0.0,181.4559020996093,164.0,0.3128075301647186,-0.0,4219.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
