time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8609395623207092,0.3733478188514709,0.3375713229179382,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9854838848114014,0.5522423386573792,0.5232326984405518,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9409663677215576,0.4806233942508697,0.3367986977100372,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9587438702583312,0.5059046149253845,0.4797935783863067,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8224799036979675,0.3227177560329437,1.4601281881332395,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.203125,291.1500244140625,1.0,0.6838318705558777,1.0,1.0,0.3243744671344757,1.0,-3.768498659133911,2.6990973949432373,1.0694011449813845,1.849711537361145,0.0,0.0,0.0,175.5008544921875,167.0,0.3391858637332916,-0.0,4183.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8667272329330444,0.3735303282737732,0.3376138806343078,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909882545471193,0.5526062250137329,0.5234474539756775,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9484408497810364,0.4812223613262176,0.3371203541755676,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9655638933181764,0.5063155889511108,0.4800524711608886,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8277540802955627,0.3230186402797699,1.4608564376831057,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.203125,291.150146484375,1.0,0.6828075647354126,1.0,1.0,0.3243854641914367,1.0,-3.770378828048706,2.700333833694458,1.0700451135635376,1.850545883178711,0.0,0.0,0.0,172.36781311035156,167.0,0.3925021290779114,-0.0,4168.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8702262043952942,0.3737023174762726,0.3377030193805694,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.994132399559021,0.5529595613479614,0.5237104296684265,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9529210329055786,0.4818106591701507,0.3374777734279632,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.969542682170868,0.5067169070243835,0.4803603291511535,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8309611082077026,0.3233163058757782,1.4618475437164309,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2030334472656,291.1503295898437,1.0,0.6823673248291016,1.0,1.0,0.3243833780288696,1.0,-3.772794961929321,2.7019717693328857,1.0708231925964355,1.8516969680786133,0.0,0.0,0.0,170.65684509277344,185.0,0.4434399008750915,-0.0,4164.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8671780824661255,0.3738622367382049,0.3379161357879638,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9914870262145996,0.5533021688461304,0.5241042375564575,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9495182633399964,0.4823874831199646,0.3379316627979278,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9662825465202332,0.507108211517334,0.4807997941970825,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.828387439250946,0.3236095011234283,1.463489294052124,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.15087890625,297.2029113769531,291.1504821777344,1.0,0.6841343641281128,1.0,1.0,0.3243812918663025,1.0,-3.77657151222229,2.7045440673828125,1.0720274448394775,1.8534305095672607,0.0,0.0,0.0,172.57557678222656,185.0,0.4700601994991302,-0.0,4186.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8607147932052612,0.3740008175373077,0.3381900489330292,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9854614734649658,0.5536264777183533,0.524564266204834,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9417626857757568,0.4829446077346802,0.3384336233139038,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9589210152626038,0.5074819922447205,0.4813062250614166,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8227442502975464,0.3238899409770965,1.4654722213745115,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.20263671875,291.1507263183594,1.0,0.6868089437484741,1.0,1.0,0.3243792057037353,1.0,-3.781053066253662,2.707589864730835,1.0734632015228271,1.8555198907852173,0.0,0.0,0.0,176.56591796875,203.0,0.5685409307479858,-0.0,4225.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8523462414741516,0.3741150796413421,0.3384981155395508,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9768569469451904,0.5539294481277466,0.5250632762908936,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.931209683418274,0.4834787547588348,0.3389632999897003,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9486948847770692,0.5078351497650146,0.4818523526191711,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.815191388130188,0.32415372133255,1.4676637649536133,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.20220947265625,291.1509704589844,1.0,0.6902307271957397,1.0,1.0,0.3243771195411682,1.0,-3.785955190658569,2.710920810699463,1.075034499168396,1.857808232307434,0.0,0.0,0.0,182.05691528320312,203.0,0.6292886734008789,-0.0,4274.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8434074521064758,0.374208927154541,0.3388214409351349,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9666283130645752,0.5542141199111938,0.5255805850028992,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9196034073829652,0.4839931428432464,0.3395054638385772,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9370250105857848,0.508170485496521,0.4824172258377075,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8066160678863525,0.3244022130966186,1.4699572324752808,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2016296386719,291.1512145996094,1.0,0.6940925717353821,1.0,1.0,0.3243750333786011,1.0,-3.7910587787628174,2.714388370513916,1.0766706466674805,1.8601924180984497,0.0,0.0,0.0,188.46327209472656,221.0,0.6561070680618286,-0.0,4329.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8342605233192444,0.3742809593677521,0.3391545116901397,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9550772905349731,0.5544785261154175,0.526110053062439,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9078788161277772,0.4844858646392822,0.3400555551052093,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9245582818984984,0.5084862112998962,0.4829948842525482,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7972675561904907,0.3246335387229919,1.472323298454285,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2008972167969,291.1513671875,1.0,0.6983292698860168,1.0,1.0,0.324354737997055,1.0,-3.796300888061523,2.7180094718933105,1.0782912969589231,1.862702250480652,0.0,0.0,0.0,195.67385864257807,221.0,0.5541691184043884,-0.0,4391.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8253465294837952,0.3743347227573395,0.3394888937473297,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.94296133518219,0.5547254085540771,0.5266419649124146,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.897210419178009,0.4849596917629242,0.3406065106391907,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9124436378479004,0.5087848901748657,0.4835754334926605,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7880428433418274,0.3248497545719147,1.474711537361145,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2000732421875,291.1514587402344,1.0,0.7027768492698669,1.0,1.0,0.324334442615509,1.0,-3.801579236984253,2.7216603755950928,1.0799189805984497,1.8652338981628416,0.0,0.0,0.0,203.3717193603516,239.0,0.4234537482261657,-0.0,4456.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8165605664253235,0.3743683695793152,0.3398217558860779,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9306433200836182,0.5549525618553162,0.5271729826927185,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8869434595108032,0.4854123890399933,0.3411557674407959,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9013900756835938,0.5090645551681519,0.4841557145118713,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7790629267692566,0.3250490427017212,1.477108120918274,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1991271972656,291.1515197753906,1.0,0.7074145078659058,1.0,1.0,0.324314147233963,1.0,-3.806862354278565,2.725314855575561,1.0815472602844238,1.867767691612244,0.0,0.0,0.0,211.52847290039065,239.0,0.3045107126235962,-0.0,4524.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8078944683074951,0.3743873238563537,0.3401500582695007,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.918844997882843,0.5551647543907166,0.5276992321014404,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8772531747817993,0.485848993062973,0.3417006731033325,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8913417458534241,0.5093297958374023,0.4847317039966583,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7706129550933838,0.3252356946468353,1.4794918298721311,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15185546875,297.1980895996094,291.15155029296875,1.0,0.7121353149414062,1.0,1.0,0.324293851852417,1.0,-3.812108278274536,2.72894549369812,1.0831630229949951,1.870282769203186,0.0,0.0,0.0,219.92697143554688,257.0,0.1968208402395248,-0.0,4593.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7992013096809387,0.3743876516819,0.3404706120491028,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.907959759235382,0.5553576350212097,0.5282169580459595,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8681143522262573,0.4862647950649261,0.342238187789917,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8817949891090393,0.5095764994621277,0.4852998554706573,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7626659274101257,0.3254061937332153,1.4818485975265503,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.19696044921875,291.15155029296875,1.0,0.7169383764266968,1.0,1.0,0.3242735564708709,1.0,-3.817284107208252,2.7325289249420166,1.0847550630569458,1.872763752937317,0.0,0.0,0.0,228.57830810546875,257.0,0.1003593280911445,-0.0,4665.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7909517288208008,0.3743728399276733,0.3407827019691467,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8984360098838806,0.5555342435836792,0.5287249088287354,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.859624445438385,0.4866631031036377,0.3427676260471344,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.872869074344635,0.5098077058792114,0.4858588874340057,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7553000450134277,0.3255638480186462,1.4841727018356323,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.19580078125,291.1514587402344,1.0,0.7217696905136108,1.0,1.0,0.3242423832416534,1.0,-3.822378873825073,2.73609471321106,1.0862841606140137,1.8752403259277344,0.0,0.0,0.0,237.36880493164065,275.0,-0.0422226153314113,-0.0,4737.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7831928730010986,0.3743444979190826,0.3410861194133758,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8896186947822571,0.5556960105895996,0.5292227268218994,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8517656326293945,0.4870453774929046,0.3432886898517608,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8645674586296082,0.5100247859954834,0.4864084422588348,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7484925985336304,0.3257100880146026,1.4864633083343506,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1945495605469,291.1513061523437,1.0,0.7266086339950562,1.0,1.0,0.3242111802101135,1.0,-3.827388286590576,2.7396059036254883,1.0877822637557983,1.8776769638061523,0.0,0.0,0.0,246.25721740722656,275.0,-0.1755267083644867,-0.0,4810.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7759246230125427,0.3743033409118652,0.3413806855678558,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.881348729133606,0.5558435320854187,0.5297099351882935,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8444910645484924,0.4874122440814972,0.3438011705875397,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8568646311759949,0.5102283358573914,0.4869480729103088,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.742195188999176,0.3258458971977234,1.4887195825576782,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1932983398437,291.1511535644531,1.0,0.7314426302909851,1.0,1.0,0.324180006980896,1.0,-3.832310676574707,2.7430593967437744,1.0892512798309326,1.880070447921753,0.0,0.0,0.0,255.21600341796875,278.0,-0.2879462242126465,-0.0,4883.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7712973952293396,0.3742550015449524,0.3415623605251312,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8761138319969177,0.5559813976287842,0.5300770401954651,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8399608135223389,0.4877692461013794,0.3442244827747345,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8520361185073853,0.5104227066040039,0.4873679876327514,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.738246738910675,0.3259743154048919,1.4904155731201172,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1919860839844,291.1510009765625,1.0,0.7345039248466492,1.0,1.0,0.3241488039493561,1.0,-3.8360307216644287,2.7456886768341064,1.0903419256210327,1.8819531202316284,0.0,0.0,0.0,261.2973327636719,278.0,-0.401268720626831,-0.0,4934.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678070664405823,0.37420454621315,0.3416920900344848,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721847534179688,0.5561122894287109,0.5303856134414673,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8365955948829651,0.4881192743778229,0.3446044027805328,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484341502189636,0.5106108784675598,0.4877300858497619,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7352948784828186,0.3261002600193023,1.491851806640625,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19073486328125,291.1507568359375,1.0,0.7370651364326477,1.0,1.0,0.3241176307201385,1.0,-3.839179992675781,2.7479357719421387,1.091244339942932,1.8835419416427608,0.0,0.0,0.0,266.0922241210937,266.0,-0.5583927631378174,-0.0,4975.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7671840190887451,0.3741538226604461,0.3416756987571716,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8715693354606628,0.5562363266944885,0.5305355191230774,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8361724019050598,0.4884630441665649,0.3448671698570251,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8479008078575134,0.5107930898666382,0.4879342317581177,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7348611354827881,0.3262240290641784,1.492553472518921,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1895446777344,291.1505126953125,1.0,0.737378716468811,1.0,1.0,0.3241004645824432,1.0,-3.840752840042114,2.7490580081939697,1.091694951057434,1.8843977451324463,0.0,0.0,0.0,266.9842224121094,266.0,-0.6357327699661255,-0.0,4985.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680388689041138,0.3741129636764526,0.3415890634059906,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8726596832275391,0.5563619136810303,0.5306042432785034,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8372655510902405,0.4888094365596771,0.3450706005096435,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8489453196525574,0.5109778046607971,0.4880580008029938,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357276082038879,0.3263555467128753,1.492894172668457,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7368302345275879,1.0,1.0,0.3240832686424255,1.0,-3.8415367603302,2.7496461868286133,1.0918906927108765,1.884853720664978,0.0,0.0,0.0,265.81402587890625,254.0,-0.7418328523635864,-0.0,4980.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7699937224388123,0.3740842342376709,0.3414582908153534,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8750163912773132,0.5564907789230347,0.5306180715560913,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8394864797592163,0.4891602993011474,0.3452343344688415,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8511646389961243,0.5111669301986694,0.4881279468536377,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7375624775886536,0.3264986276626587,1.493008375167847,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.18756103515625,291.14990234375,1.0,0.735562801361084,1.0,1.0,0.3240661025047302,1.0,-3.841815710067749,2.749891757965088,1.0919239521026611,1.88507091999054,0.0,0.0,0.0,263.1659240722656,254.0,-0.8137065768241882,-0.0,4963.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7726613879203796,0.3740650117397308,0.3413044512271881,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8781912326812744,0.556622326374054,0.530600905418396,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8424401879310608,0.4895135462284088,0.3453754484653473,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.854149341583252,0.5113598704338074,0.4881678521633148,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7400268912315369,0.3266525864601135,1.493009328842163,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1867980957031,291.1495666503906,1.0,0.7338734269142151,1.0,1.0,0.3240489363670349,1.0,-3.841829776763916,2.749958038330078,1.0918716192245483,1.885161638259888,0.0,0.0,0.0,259.64727783203125,242.0,-0.8527308106422424,-0.0,4940.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7760283350944519,0.3740557134151459,0.3411316871643066,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.88216632604599,0.556756317615509,0.5305563807487488,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8461176156997681,0.4898664951324463,0.3454952836036682,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.857890784740448,0.5115565061569214,0.4881816208362579,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.743115246295929,0.326819896697998,1.4929269552230835,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.14892578125,297.18621826171875,291.1492614746094,1.0,0.7318099737167358,1.0,1.0,0.3240317702293396,1.0,-3.841630458831787,2.749879837036133,1.0917503833770752,1.8851503133773804,0.0,0.0,0.0,255.3558654785156,242.0,-0.8575211763381958,-0.0,4911.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7799224257469177,0.3740538656711578,0.3409485518932342,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8867417573928833,0.556891679763794,0.5304949283599854,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8503518104553223,0.4902172982692718,0.345600426197052,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8622127771377563,0.5117557644844055,0.4881795644760132,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7466860413551331,0.3269989490509033,1.4928096532821655,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.18572998046875,291.1490783691406,1.0,0.7295147180557251,1.0,1.0,0.3240426480770111,1.0,-3.84131932258606,2.749633550643921,1.091685771942139,1.884992241859436,0.0,0.0,0.0,250.58642578125,230.0,-0.6952466368675232,-0.0,4879.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7842771410942078,0.3740583062171936,0.3407590389251709,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8918392062187195,0.5570278167724609,0.5304213166236877,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8550875186920166,0.4905661046504974,0.3456944525241852,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8670525550842285,0.5119569301605225,0.4881664514541626,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7506937980651855,0.3271889984607696,1.4926806688308716,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.18536376953125,291.14898681640625,1.0,0.7270551323890686,1.0,1.0,0.3240534961223602,1.0,-3.840944766998291,2.749337911605835,1.091606855392456,1.884796142578125,0.0,0.0,0.0,245.47959899902344,230.0,-0.5154147148132324,-0.0,4845.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7890250086784363,0.374066948890686,0.3405659198760986,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8973796367645264,0.5571638941764832,0.5303396582603455,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8602702617645264,0.4909126758575439,0.3457809686660766,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8723466992378235,0.5121589303016663,0.4881462156772613,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7550933361053467,0.3273877203464508,1.4925527572631836,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.18511962890625,291.14892578125,1.0,0.7244904637336731,1.0,1.0,0.3240643441677093,1.0,-3.840540170669556,2.7490222454071045,1.0915179252624512,1.884584188461304,0.0,0.0,0.0,240.1605682373047,218.0,-0.3654821515083313,-0.0,4808.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7942178249359131,0.3740803003311157,0.3403691947460174,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9034221768379213,0.5572988390922546,0.5302485823631287,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8659694194793701,0.4912554919719696,0.3458585143089294,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8781603574752808,0.5123611688613892,0.4881178140640259,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7599500417709351,0.3275975286960602,1.4924349784851074,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1849365234375,291.1488952636719,1.0,0.7218143343925476,1.0,1.0,0.3240752220153808,1.0,-3.840111494064331,2.748690366744995,1.0914210081100464,1.884359359741211,0.0,0.0,0.0,234.61404418945312,218.0,-0.2495548129081726,-0.0,4771.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7997651100158691,0.3740956485271454,0.340171068906784,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9101596474647522,0.557432234287262,0.5301525592803955,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8721076846122742,0.4915951192378998,0.3459312319755554,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8844049572944641,0.5125627517700195,0.4880852699279785,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7651981115341187,0.3278138041496277,1.4923295974731443,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1848449707031,291.1488952636719,1.0,0.7190867066383362,1.0,1.0,0.32408607006073,1.0,-3.8396787643432617,2.7483561038970947,1.0913225412368774,1.8841313123703003,0.0,0.0,0.0,228.9706420898437,206.0,-0.1499614268541336,-0.0,4732.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8057111501693726,0.3741134405136108,0.3399712145328522,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9177708029747008,0.557563066482544,0.5300499200820923,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.878747284412384,0.4919298887252807,0.3459974229335785,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8911377787590027,0.5127630233764648,0.488047331571579,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7708979249000549,0.3280387222766876,1.492244005203247,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.184814453125,291.1489562988281,1.0,0.7163011431694031,1.0,1.0,0.3241095542907715,1.0,-3.839246034622192,2.7479803562164307,1.0912655591964722,1.883859753608704,0.0,0.0,0.0,223.2138214111328,206.0,-0.007744563743472,-0.0,4693.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8118704557418823,0.3741323053836822,0.3397704660892486,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9260974526405334,0.5576911568641663,0.5299426913261414,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8858703970909119,0.4922599792480469,0.3460588455200195,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8983325362205505,0.5129615068435669,0.4880056381225586,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7770366668701172,0.3282698690891266,1.4921767711639404,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.184814453125,291.1490783691406,1.0,0.7134825587272644,1.0,1.0,0.324133038520813,1.0,-3.838818073272705,2.747605323791504,1.0912126302719116,1.8835866451263428,0.0,0.0,0.0,217.3993530273437,194.0,0.1205965876579284,-0.0,4654.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8181903958320618,0.3741520047187805,0.3395689129829407,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9350183010101318,0.5578161478042603,0.5298307538032532,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8935022354125977,0.4925850331783294,0.3461155295372009,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9060766696929932,0.513157844543457,0.4879602789878845,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7836408615112305,0.3285069465637207,1.492128849029541,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.18487548828125,291.1492004394531,1.0,0.7106369137763977,1.0,1.0,0.3241564929485321,1.0,-3.838397026062012,2.7472352981567383,1.0911617279052734,1.883315205574036,0.0,0.0,0.0,211.5387115478516,194.0,0.2212249040603637,-0.0,4614.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8247880935668945,0.3741718828678131,0.3393667340278625,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9443890452384948,0.5579379796981812,0.5297150611877441,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.90165513753891,0.49290531873703,0.3461682498455047,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9148987531661988,0.5133519172668457,0.4879119098186493,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7907242774963379,0.3287485539913177,1.4920974969863892,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1849670410156,291.1493530273437,1.0,0.7077723145484924,1.0,1.0,0.3241799771785736,1.0,-3.837981700897217,2.7468690872192383,1.091112494468689,1.883045315742493,0.0,0.0,0.0,205.65147399902344,182.0,0.3021551668643951,-0.0,4575.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8318103551864624,0.3741916418075561,0.3391635119915008,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9540911912918092,0.5580553412437439,0.5295941233634949,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9107151627540588,0.4932189583778381,0.3462156057357788,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9247575402259828,0.513542652130127,0.4878594279289245,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.798325777053833,0.3289955854415893,1.4920861721038818,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1850891113281,291.1495361328125,1.0,0.7048885226249695,1.0,1.0,0.3242034316062927,1.0,-3.8375723361968994,2.746507406234741,1.0910649299621582,1.882777094841004,0.0,0.0,0.0,199.7353363037109,182.0,0.3632658720016479,-0.0,4535.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8393853306770325,0.3742106854915619,0.3389594554901123,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9639723300933838,0.5581687688827515,0.5294693112373352,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9210842847824096,0.4935270249843597,0.3462589085102081,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9354222416877748,0.5137302875518799,0.4878037571907043,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8064538836479187,0.3292461931705475,1.4920895099639893,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.18524169921875,291.149658203125,1.0,0.7019917964935303,1.0,1.0,0.324214369058609,1.0,-3.837165355682373,2.746188879013061,1.0909764766693115,1.882550835609436,0.0,0.0,0.0,193.80682373046875,170.0,0.352031797170639,-0.0,4495.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8476659059524536,0.3742287456989288,0.3387540876865387,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9739052653312684,0.5582773685455322,0.5293394327163696,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.932497501373291,0.4938280582427978,0.3462969958782196,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9466845989227296,0.5139141082763672,0.4877440333366394,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8148447871208191,0.3295007348060608,1.492108941078186,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1853942871094,291.1497497558594,1.0,0.6990820169448853,1.0,1.0,0.3242253065109253,1.0,-3.836759805679321,2.7458741664886475,1.0908856391906738,1.8823270797729488,0.0,0.0,0.0,187.8642425537109,170.0,0.3336717188358307,-0.0,4454.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8567945957183838,0.3742457032203674,0.3385476171970367,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9837459921836852,0.5583817362785339,0.5292053818702698,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9446617364883424,0.4941228628158569,0.3463306725025177,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958315908908844,0.5140945315361023,0.487680971622467,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8235352635383606,0.3297582566738128,1.4921412467956543,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1855773925781,291.1498718261719,1.0,0.6961619257926941,1.0,1.0,0.3242362439632416,1.0,-3.836353540420532,2.745558977127075,1.0907944440841677,1.8821027278900144,0.0,0.0,0.0,181.91542053222656,173.0,0.3205470740795135,-0.0,4414.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8620052337646484,0.3742616474628448,0.3384456634521484,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9888737797737122,0.5584850311279297,0.5291804075241089,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9513770937919616,0.4944152235984802,0.3464442193508148,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9645746350288392,0.5142743587493896,0.4877273738384247,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8284407258033752,0.3300180733203888,1.4927068948745728,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1857604980469,291.1499328613281,1.0,0.6950228810310364,1.0,1.0,0.3242471516132355,1.0,-3.837069034576416,2.746014356613159,1.0910546779632568,1.8823492527008057,0.0,0.0,0.0,178.8218994140625,173.0,0.3240021169185638,-0.0,4396.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
